time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092640,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.6489709615707397,0.5193126201629639,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8675280809402466,0.3778397738933563,0.3591000437736511,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8525977730751038,0.35788694024086,0.2516116201877594,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8329071998596191,0.3322303891181946,0.3164599239826202,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7364913821220398,0.2269327491521835,1.0317116975784302,285.0006103515625,284.95001220703125,297.980224609375,293.6390686035156,297.5245666503906,297.2840270996094,285.00018310546875,1.0,0.5576295852661133,0.4633440375328064,0.4633440375328064,1.0,1.0,-2.9755234718322754,1.026019811630249,1.9495035409927368,0.3567917943000793,0.9318859577178956,0.9318859577178956,0.0,137.84568786621094,142.0,55506.16796875,0.0,2198.879638671875,1.0,279.7416687011719,283.36737060546875,296.6048889160156,300.1465148925781,293.1499938964844,293.1499938964844,279.45001220703125,33932.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793783783912659,1.0,0.0,0.0,3.6591875553131104,3.6592111587524414,8.934343327382521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.8818359375,0.0,1527.9039306640625,1895.4371337890625,0.0,3210.754638671875,0.9059675931930542,1.0,0.0,3.0,1.0,0.0
18092700,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.6502339839935303,0.5190517902374268,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8687402009963989,0.3790634870529175,0.3604203164577484,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8532840013504028,0.358397513628006,0.252109944820404,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8337143659591675,0.332945704460144,0.3172856867313385,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7370272874832153,0.2272489368915558,1.0336161851882937,284.8764038085937,284.95001220703125,297.98828125,293.6419677734375,297.52691650390625,297.2837829589844,284.8736877441406,1.0,0.5584169030189514,0.4627499580383301,0.4627499580383301,1.0,1.0,-2.9806783199310303,1.0267417430877686,1.9539366960525515,0.3565783202648163,0.8463752269744873,0.8463752269744873,0.0,137.97743225097656,142.0,56346.05078125,0.0,2208.595947265625,1.0,279.4975280761719,283.22491455078125,296.6670227050781,300.3663024902344,293.1499938964844,293.1499938964844,279.45001220703125,38177.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885046124458313,1.0,0.0,0.0,3.6178462505340576,3.617870569229126,8.733604772714898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.328125,0.0,1513.8392333984375,1895.4371337890625,0.0,3263.850341796875,0.8973402976989746,1.0,0.0,3.0,1.0,0.0
18092760,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.6510399580001831,0.520082950592041,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8690135478973389,0.3801617324352264,0.3614755570888519,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8530325889587402,0.358757346868515,0.2523814141750335,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8336758613586426,0.333534836769104,0.3178689479827881,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7368193864822388,0.2274659723043441,1.034727692604065,284.9105529785156,284.95001220703125,297.99658203125,293.644775390625,297.5278015136719,297.28106689453125,284.91265869140625,1.0,0.5593940019607544,0.4622994661331177,0.4622994661331177,1.0,1.0,-2.9855496883392334,1.0276390314102173,1.957910656929016,0.3566013872623443,0.8491390347480774,0.8491390347480774,0.0,138.4964141845703,145.0,56140.546875,0.0,2219.81298828125,1.0,279.4580078125,283.2590637207031,296.6612854003906,300.30810546875,293.1499938964844,293.1499938964844,279.75,38961.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865774869918823,1.0,0.0,0.0,3.528691291809082,3.528714656829834,8.308462042805331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.83154296875,0.0,1423.7735595703125,1895.4371337890625,0.0,3278.1865234375,0.8810662627220154,1.0,0.0,3.0,1.0,0.0
18092820,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.6535695195198059,0.522466778755188,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8697705268859863,0.3830794990062713,0.3640764355659485,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8527831435203552,0.3602578341960907,0.2533097267150879,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8337695598602295,0.335330992937088,0.3194410800933838,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7365478873252869,0.2283325940370559,1.038235425949097,285.0174865722656,284.95001220703125,298.0140075683594,293.6501159667969,297.5353088378906,297.2838134765625,285.01641845703125,1.0,0.5619457960128784,0.4613985121250152,0.4613985121250152,1.0,1.0,-2.9987592697143555,1.0308353900909424,1.967923879623413,0.3571241199970245,0.9522175192832948,0.9522175192832948,0.0,139.765625,148.0,55749.4609375,0.0,2249.6884765625,1.0,279.7416076660156,283.3743896484375,296.62701416015625,300.1787414550781,293.1499938964844,293.1499938964844,279.45001220703125,32841.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781642913818359,1.0,0.0,0.0,3.669254779815674,3.669278383255005,8.983572001852735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.28125,0.0,1530.93603515625,1895.4371337890625,0.0,3199.374755859375,0.907410442829132,1.0,0.0,3.0,1.0,0.0
18092880,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.6535695195198059,0.522466778755188,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8697705268859863,0.3830794990062713,0.3640764355659485,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8527831435203552,0.3602578341960907,0.2533097267150879,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8337695598602295,0.335330992937088,0.3194410800933838,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7365478873252869,0.2283325940370559,1.038235425949097,285.0174865722656,284.95001220703125,298.0140075683594,293.6501159667969,297.5353088378906,297.2838134765625,285.01641845703125,1.0,0.5619457960128784,0.4613985121250152,0.4613985121250152,1.0,1.0,-2.9987592697143555,1.0308353900909424,1.967923879623413,0.3571241199970245,0.9522175192832948,0.9522175192832948,0.0,139.765625,148.0,55749.4609375,0.0,2249.6884765625,1.0,279.7416076660156,283.3743896484375,296.62701416015625,300.1787414550781,293.1499938964844,293.1499938964844,279.45001220703125,32841.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781642913818359,1.0,0.0,0.0,3.669254779815674,3.669278383255005,8.983572001852735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.28125,0.0,1530.93603515625,1895.4371337890625,0.0,3199.374755859375,0.907410442829132,1.0,0.0,3.0,1.0,0.0
18092940,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6537923812866211,0.5271096229553223,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8690497279167175,0.3852796256542206,0.3664048314094543,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8510856032371521,0.3609293103218078,0.2539917528629303,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8325381278991699,0.3364618718624115,0.3207544386386871,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7351399660110474,0.2287436872720718,1.041006088256836,284.9085693359375,284.95001220703125,298.0326538085937,293.6550598144531,297.5355529785156,297.27496337890625,284.91082763671875,1.0,0.5650238394737244,0.4604975581169128,0.4604975581169128,1.0,1.0,-3.012871026992798,1.0343751907348633,1.9784958362579343,0.3576380312442779,0.861469030380249,0.861469030380249,0.0,141.77322387695312,151.0,56640.62890625,0.0,2285.210693359375,1.0,279.4574584960937,283.2469482421875,296.6824951171875,300.3592834472656,293.1499938964844,293.1499938964844,279.75,38381.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876275420188904,1.0,0.0,0.0,3.5706074237823486,3.57063102722168,8.507020652359643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.51171875,0.0,1464.0540771484375,1895.4371337890625,0.0,3288.013671875,0.8897567987442017,1.0,0.0,3.0,1.0,0.0
18093000,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6537923812866211,0.5271096229553223,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8690497279167175,0.3852796256542206,0.3664048314094543,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8510856032371521,0.3609293103218078,0.2539917528629303,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8325381278991699,0.3364618718624115,0.3207544386386871,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7351399660110474,0.2287436872720718,1.041006088256836,284.9085693359375,284.95001220703125,298.0326538085937,293.6550598144531,297.5355529785156,297.27496337890625,284.91082763671875,1.0,0.5650238394737244,0.4604975581169128,0.4604975581169128,1.0,1.0,-3.012871026992798,1.0343751907348633,1.9784958362579343,0.3576380312442779,0.861469030380249,0.861469030380249,0.0,141.77322387695312,151.0,56640.62890625,0.0,2285.210693359375,1.0,279.4574584960937,283.2469482421875,296.6824951171875,300.3592834472656,293.1499938964844,293.1499938964844,279.75,38381.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876275420188904,1.0,0.0,0.0,3.5706074237823486,3.57063102722168,8.507020652359643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.51171875,0.0,1464.0540771484375,1895.4371337890625,0.0,3288.013671875,0.8897567987442017,1.0,0.0,3.0,1.0,0.0
18093060,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.6544203758239746,0.5322023034095764,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8682615160942078,0.3881223201751709,0.3689440190792084,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493450284004211,0.3622814416885376,0.2548218369483948,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8312185406684875,0.3381164073944092,0.3222066760063171,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7336399555206299,0.2295040488243103,1.0441362857818604,285.0212707519531,284.95001220703125,298.0526733398437,293.6595764160156,297.54083251953125,297.2731628417969,285.0202331542969,1.0,0.5684308409690857,0.4593534469604492,0.4593534469604492,1.0,1.0,-3.0285470485687256,1.0380020141601562,1.9905451536178589,0.3575953543186188,0.9692020416259766,0.9692020416259766,0.0,143.9851837158203,139.0,56305.453125,0.0,2324.940673828125,1.0,279.7419128417969,283.3678283691406,296.64288330078125,300.2294006347656,293.1499938964844,293.1499938964844,279.45001220703125,32692.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804755210876465,1.0,0.0,0.0,3.712988376617432,3.713012456893921,9.198997190651426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5966796875,0.0,1579.2080078125,1895.4371337890625,0.0,3221.03662109375,0.9171647429466248,1.0,0.0,3.0,1.0,0.0
18093120,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.6544203758239746,0.5322023034095764,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8682615160942078,0.3881223201751709,0.3689440190792084,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493450284004211,0.3622814416885376,0.2548218369483948,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8312185406684875,0.3381164073944092,0.3222066760063171,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7336399555206299,0.2295040488243103,1.0441362857818604,285.0212707519531,284.95001220703125,298.0526733398437,293.6595764160156,297.54083251953125,297.2731628417969,285.0202331542969,1.0,0.5684308409690857,0.4593534469604492,0.4593534469604492,1.0,1.0,-3.0285470485687256,1.0380020141601562,1.9905451536178589,0.3575953543186188,0.9692020416259766,0.9692020416259766,0.0,143.9851837158203,139.0,56305.453125,0.0,2324.940673828125,1.0,279.7419128417969,283.3678283691406,296.64288330078125,300.2294006347656,293.1499938964844,293.1499938964844,279.45001220703125,32692.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804755210876465,1.0,0.0,0.0,3.712988376617432,3.713012456893921,9.198997190651426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5966796875,0.0,1579.2080078125,1895.4371337890625,0.0,3221.03662109375,0.9171647429466248,1.0,0.0,3.0,1.0,0.0
18093180,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.654425859451294,0.5263904929161072,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8731496930122375,0.3902099132537842,0.3710623383522033,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8528833389282227,0.3627783060073852,0.2553045153617859,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8349063396453857,0.3390721678733825,0.323248416185379,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7364864349365234,0.2297723144292831,1.045750617980957,284.8955383300781,284.95001220703125,298.0742492675781,293.6636962890625,297.5422058105469,297.2650451660156,284.8974609375,1.0,0.5667971968650818,0.458209365606308,0.458209365606308,1.0,1.0,-3.0279088020324707,1.035179615020752,1.9927291870117188,0.3551044166088104,0.8647502660751343,0.8647502660751343,0.0,142.14474487304688,142.0,57022.9765625,0.0,2314.26904296875,1.0,279.45709228515625,283.2269287109375,296.6931457519531,300.4016418457031,293.1499938964844,293.1499938964844,279.75,38701.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903849720954895,1.0,0.0,0.0,3.613314151763916,3.613338470458984,8.711737109479145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.802734375,0.0,1512.748779296875,1895.4371337890625,0.0,3313.807861328125,0.8992649912834167,1.0,0.0,3.0,1.0,0.0
18093240,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.654425859451294,0.5263904929161072,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8731496930122375,0.3902099132537842,0.3710623383522033,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8528833389282227,0.3627783060073852,0.2553045153617859,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8349063396453857,0.3390721678733825,0.323248416185379,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7364864349365234,0.2297723144292831,1.045750617980957,284.8955383300781,284.95001220703125,298.0742492675781,293.6636962890625,297.5422058105469,297.2650451660156,284.8974609375,1.0,0.5667971968650818,0.458209365606308,0.458209365606308,1.0,1.0,-3.0279088020324707,1.035179615020752,1.9927291870117188,0.3551044166088104,0.8647502660751343,0.8647502660751343,0.0,142.14474487304688,142.0,57022.9765625,0.0,2314.26904296875,1.0,279.45709228515625,283.2269287109375,296.6931457519531,300.4016418457031,293.1499938964844,293.1499938964844,279.75,38701.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903849720954895,1.0,0.0,0.0,3.613314151763916,3.613338470458984,8.711737109479145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.802734375,0.0,1512.748779296875,1895.4371337890625,0.0,3313.807861328125,0.8992649912834167,1.0,0.0,3.0,1.0,0.0
18093300,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.6558589935302734,0.5245776772499084,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8749810457229614,0.3915281295776367,0.372085303068161,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8540581464767456,0.3633117973804474,0.255506157875061,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8361855745315552,0.3397685587406158,0.3237170279026031,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7374013066291809,0.2300475388765335,1.0463300943374634,285.0179443359375,284.95001220703125,298.0856628417969,293.6656188964844,297.5465393066406,297.26611328125,285.0206604003906,1.0,0.5667698383331299,0.4576373100280761,0.4576373100280761,1.0,1.0,-3.0284464359283447,1.0341259241104126,1.9943203926086424,0.3537045419216156,0.9482555985450744,0.9482555985450744,0.0,141.58929443359375,142.0,56208.2890625,0.0,2312.392578125,1.0,279.7008056640625,283.363037109375,296.6364440917969,300.1883239746094,293.1499938964844,293.1499938964844,279.75,34103.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843017220497131,1.0,0.0,0.0,3.6612448692321777,3.661268711090088,8.944392675402923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.830078125,0.0,1531.484619140625,1895.4371337890625,0.0,3256.8798828125,0.9081805944442748,1.0,0.0,3.0,1.0,0.0
18093360,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6576842069625854,0.5234224200248718,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8767006993293762,0.3930081129074096,0.3734250366687774,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8551579117774963,0.3640045523643493,0.2559531331062317,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.837359607219696,0.3405973315238952,0.3244544565677643,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7382387518882751,0.2304310500621795,1.0478484630584717,285.0093688964844,284.95001220703125,298.0975646972656,293.6674194335937,297.5526733398437,297.26971435546875,285.0077514648437,1.0,0.5671375393867493,0.4571356773376465,0.4571356773376465,1.0,1.0,-3.03191351890564,1.034345626831055,1.997567892074585,0.3530848622322082,0.9647487998008728,0.9647487998008728,0.0,141.36459350585938,145.0,56347.5234375,0.0,2317.528564453125,1.0,279.74285888671875,283.35205078125,296.64501953125,300.2408752441406,293.1499938964844,293.1499938964844,279.45001220703125,33169.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821343779563904,1.0,0.0,0.0,3.733570098876953,3.7335944175720215,9.301261911787152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.193359375,0.0,1606.484619140625,1895.4371337890625,0.0,3236.579833984375,0.921936571598053,1.0,0.0,3.0,1.0,0.0
18093420,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6593552231788635,0.524468719959259,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8778989315032959,0.3951859474182129,0.3756811320781708,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8551590442657471,0.3644822239875793,0.2564658224582672,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8377029299736023,0.3415237069129944,0.3255283832550049,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7381923198699951,0.2306947857141494,1.0497305393218994,284.8981018066406,284.95001220703125,298.12274169921875,293.6706848144531,297.5581359863281,297.2657775878906,284.90057373046875,1.0,0.56864994764328,0.4561324119567871,0.4561324119567871,1.0,1.0,-3.040053367614746,1.0352487564086914,2.0048046112060547,0.3521924614906311,0.865467369556427,0.865467369556427,0.0,142.0146942138672,148.0,57056.609375,0.0,2335.72412109375,1.0,279.4570617675781,283.2241516113281,296.6940002441406,300.4011535644531,293.1499938964844,293.1499938964844,279.75,38873.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907122611999512,1.0,0.0,0.0,3.617616653442383,3.617640972137451,8.732495757612924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.078125,0.0,1518.7481689453125,1895.4371337890625,0.0,3316.8681640625,0.9005206227302551,1.0,0.0,3.0,1.0,0.0
18093480,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6593552231788635,0.524468719959259,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8778989315032959,0.3951859474182129,0.3756811320781708,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8551590442657471,0.3644822239875793,0.2564658224582672,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8377029299736023,0.3415237069129944,0.3255283832550049,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7381923198699951,0.2306947857141494,1.0497305393218994,284.8981018066406,284.95001220703125,298.12274169921875,293.6706848144531,297.5581359863281,297.2657775878906,284.90057373046875,1.0,0.56864994764328,0.4561324119567871,0.4561324119567871,1.0,1.0,-3.040053367614746,1.0352487564086914,2.0048046112060547,0.3521924614906311,0.865467369556427,0.865467369556427,0.0,142.0146942138672,148.0,57056.609375,0.0,2335.72412109375,1.0,279.4570617675781,283.2241516113281,296.6940002441406,300.4011535644531,293.1499938964844,293.1499938964844,279.75,38873.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907122611999512,1.0,0.0,0.0,3.617616653442383,3.617640972137451,8.732495757612924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.078125,0.0,1518.7481689453125,1895.4371337890625,0.0,3316.8681640625,0.9005206227302551,1.0,0.0,3.0,1.0,0.0
18093540,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6615947484970093,0.5270264744758606,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8784599304199219,0.398093044757843,0.3782240748405456,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8545648455619812,0.3657044470310211,0.257167249917984,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8374450206756592,0.3430345952510834,0.3267948627471924,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7376132011413574,0.2313534319400787,1.0521880388259888,285.01763916015625,284.95001220703125,298.1499938964844,293.6734619140625,297.5689392089844,297.268798828125,285.01611328125,1.0,0.5709531903266907,0.4551291167736053,0.4551291167736053,1.0,1.0,-3.051499128341675,1.0374205112457275,2.014078617095948,0.351777583360672,0.9734456539154052,0.9734456539154052,0.0,143.2676239013672,151.0,56545.75,0.0,2363.220703125,1.0,279.7430725097656,283.3520202636719,296.6510925292969,300.255615234375,293.1499938964844,293.1499938964844,279.45001220703125,32987.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824533224105835,1.0,0.0,0.0,3.746912956237793,3.74693751335144,9.367862503495416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.9814453125,0.0,1620.546875,1895.4371337890625,0.0,3239.567626953125,0.9247676730155944,1.0,0.0,3.0,1.0,0.0
18093600,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6615947484970093,0.5270264744758606,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8784599304199219,0.398093044757843,0.3782240748405456,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8545648455619812,0.3657044470310211,0.257167249917984,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8374450206756592,0.3430345952510834,0.3267948627471924,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7376132011413574,0.2313534319400787,1.0521880388259888,285.01763916015625,284.95001220703125,298.1499938964844,293.6734619140625,297.5689392089844,297.268798828125,285.01611328125,1.0,0.5709531903266907,0.4551291167736053,0.4551291167736053,1.0,1.0,-3.051499128341675,1.0374205112457275,2.014078617095948,0.351777583360672,0.9734456539154052,0.9734456539154052,0.0,143.2676239013672,151.0,56545.75,0.0,2363.220703125,1.0,279.7430725097656,283.3520202636719,296.6510925292969,300.255615234375,293.1499938964844,293.1499938964844,279.45001220703125,32987.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824533224105835,1.0,0.0,0.0,3.746912956237793,3.74693751335144,9.367862503495416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.9814453125,0.0,1620.546875,1895.4371337890625,0.0,3239.567626953125,0.9247676730155944,1.0,0.0,3.0,1.0,0.0
18093660,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.6616132259368896,0.531424880027771,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8777631521224976,0.4002084732055664,0.3804904520511627,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8528071045875549,0.3661068975925445,0.2576752603054046,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8361038565635681,0.3438661992549896,0.3278400301933288,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7361381649971008,0.2315765023231506,1.0541411638259888,284.8984069824219,284.95001220703125,298.1781311035156,293.6747741699219,297.5727844238281,297.260986328125,284.901123046875,1.0,0.5736894011497498,0.4541000127792358,0.4541000127792358,1.0,1.0,-3.063728809356689,1.0398101806640625,2.023918628692627,0.3514958620071411,0.8745976686477661,0.8745976686477661,0.0,145.14146423339844,151.0,57446.51953125,0.0,2395.59716796875,1.0,279.4580078125,283.2151794433594,296.7041320800781,300.4356994628906,293.1499938964844,293.1499938964844,279.45001220703125,38587.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918691277503967,1.0,0.0,0.0,3.651681900024414,3.6517064571380615,8.897728775991709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.9658203125,0.0,1554.41015625,1895.4371337890625,0.0,3327.682861328125,0.907750964164734,1.0,0.0,3.0,1.0,0.0
18093720,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6615920066833496,0.5316630601882935,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8776925206184387,0.4002977609634399,0.3805707097053528,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8526929616928101,0.3661238849163055,0.2576842904090881,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8360106348991394,0.3439002931118011,0.3278700709342956,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7360436916351318,0.2315844744443893,1.054176688194275,284.9010314941406,284.95001220703125,298.1793212890625,293.6748046875,297.57293701171875,297.2606506347656,284.9034423828125,1.0,0.5738077163696289,0.4540571570396423,0.4540571570396423,1.0,1.0,-3.0642013549804688,1.0398948192596436,2.024306535720825,0.351474791765213,0.8750062584877014,0.8750062584877014,0.0,145.23550415039062,154.0,57448.26171875,0.0,2396.966064453125,1.0,279.4569091796875,283.21710205078125,296.702392578125,300.43170166015625,293.1499938964844,293.1499938964844,279.75,38488.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919233083724976,1.0,0.0,0.0,3.649173021316528,3.649197578430176,8.885506872502447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.08935546875,0.0,1550.8642578125,1895.4371337890625,0.0,3328.189697265625,0.907181441783905,1.0,0.0,3.0,1.0,0.0
18093780,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.6620879173278809,0.5367213487625122,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8768841028213501,0.4032148122787475,0.3831492364406585,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.850800633430481,0.3672751486301422,0.2583551108837127,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8345125317573547,0.3453381657600403,0.3290947079658508,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7344083786010742,0.2321999073028564,1.0565789937973022,285.0245056152344,284.95001220703125,298.2105407714844,293.6737060546875,297.5826416015625,297.26007080078125,285.0230407714844,1.0,0.577004075050354,0.4529851675033569,0.4529851675033569,1.0,1.0,-3.0785441398620605,1.0429779291152954,2.0355663299560547,0.3513094186782837,0.9888492226600648,0.9888492226600648,0.0,147.4132843017578,142.0,56998.63671875,0.0,2435.149658203125,1.0,279.7432861328125,283.3486022949219,296.6561889648437,300.28887939453125,293.1499938964844,293.1499938964844,279.45001220703125,32858.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884685754776001,1.0,0.0,0.0,3.780807018280029,3.7808315753936768,9.538109679851914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.4091796875,0.0,1659.2803955078125,1895.4371337890625,0.0,3260.476318359375,0.9323583245277404,1.0,0.0,3.0,1.0,0.0
18093840,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.6620879173278809,0.5367213487625122,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8768841028213501,0.4032148122787475,0.3831492364406585,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.850800633430481,0.3672751486301422,0.2583551108837127,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8345125317573547,0.3453381657600403,0.3290947079658508,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7344083786010742,0.2321999073028564,1.0565789937973022,285.0245056152344,284.95001220703125,298.2105407714844,293.6737060546875,297.5826416015625,297.26007080078125,285.0230407714844,1.0,0.577004075050354,0.4529851675033569,0.4529851675033569,1.0,1.0,-3.0785441398620605,1.0429779291152954,2.0355663299560547,0.3513094186782837,0.9888492226600648,0.9888492226600648,0.0,147.4132843017578,142.0,56998.63671875,0.0,2435.149658203125,1.0,279.7432861328125,283.3486022949219,296.6561889648437,300.28887939453125,293.1499938964844,293.1499938964844,279.45001220703125,32858.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884685754776001,1.0,0.0,0.0,3.780807018280029,3.7808315753936768,9.538109679851914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.4091796875,0.0,1659.2803955078125,1895.4371337890625,0.0,3260.476318359375,0.9323583245277404,1.0,0.0,3.0,1.0,0.0
18093900,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.6618710160255432,0.5348540544509888,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8789172172546387,0.4043814539909363,0.3844300210475921,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8521074652671814,0.3675287961959839,0.2586817741394043,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8358921408653259,0.3457978069782257,0.3296884298324585,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7354391813278198,0.2323377132415771,1.0576913356781006,284.8813171386719,284.95001220703125,298.226806640625,293.6723022460937,297.58575439453125,297.2569885253906,284.8760070800781,1.0,0.5766110420227051,0.4524491727352142,0.4524491727352142,1.0,1.0,-3.08030366897583,1.0423978567123413,2.037905693054199,0.3505861163139343,0.8959106802940369,0.8959106802940369,0.0,146.90383911132812,142.0,58052.2734375,0.0,2435.764404296875,1.0,279.49462890625,283.1845092773437,296.713134765625,300.51922607421875,293.1499938964844,293.1499938964844,279.45001220703125,36460.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919184803962708,1.0,0.0,0.0,3.770345687866211,3.770370960235596,9.485399345976476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.677734375,0.0,1674.7823486328125,1895.4371337890625,0.0,3328.14453125,0.9306116104125975,1.0,0.0,3.0,1.0,0.0
18093960,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.6619492769241333,0.5308275818824768,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8818835616111755,0.4053484797477722,0.3853311836719513,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8542208075523376,0.3675560355186462,0.2587016820907593,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8380702137947083,0.3460641503334045,0.3299357295036316,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7371411323547363,0.2323257774114608,1.0575923919677734,284.8899841308594,284.95001220703125,298.2434997558594,293.6703186035156,297.58819580078125,297.2528686523437,284.8919677734375,1.0,0.5751913189888,0.4518737494945526,0.4518737494945526,1.0,1.0,-3.0767571926116943,1.039695143699646,2.037061929702759,0.348779946565628,0.8780412077903748,0.8780412077903748,0.0,145.4933319091797,145.0,57739.6015625,0.0,2421.71630859375,1.0,279.4568176269531,283.1987609863281,296.7003173828125,300.45623779296875,293.1499938964844,293.1499938964844,279.75,38706.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946961760520935,1.0,0.0,0.0,3.685636281967163,3.6856613159179688,9.063966217581764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.2626953125,0.0,1593.6260986328125,1895.4371337890625,0.0,3354.0966796875,0.9152224063873292,1.0,0.0,3.0,1.0,0.0
18094020,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.6650119423866272,0.5278820395469666,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8854482769966125,0.4082192182540893,0.3877469599246979,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8563145995140076,0.3685928285121918,0.2592051327228546,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8403368592262268,0.3473870158195495,0.3309345543384552,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7387374639511108,0.2328574210405349,1.0590734481811523,285.0115966796875,284.95001220703125,298.2780456542969,293.664794921875,297.6026306152344,297.2582092285156,285.0100402832031,1.0,0.5753771662712097,0.450722873210907,0.450722873210907,1.0,1.0,-3.079687118530273,1.0381722450256348,2.0415148735046387,0.3463504016399383,0.9827225208282472,0.9827225208282472,0.0,144.6732635498047,148.0,56959.25,0.0,2422.921142578125,1.0,279.74346923828125,283.33203125,296.6433410644531,300.281005859375,293.1499938964844,293.1499938964844,279.45001220703125,33353.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866317868232727,1.0,0.0,0.0,3.795709609985352,3.795734643936157,9.613449947210029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.1376953125,0.0,1680.8096923828125,1895.4371337890625,0.0,3278.694580078125,0.9360336661338806,1.0,0.0,3.0,1.0,0.0
18094080,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.6650119423866272,0.5278820395469666,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8854482769966125,0.4082192182540893,0.3877469599246979,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8563145995140076,0.3685928285121918,0.2592051327228546,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8403368592262268,0.3473870158195495,0.3309345543384552,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7387374639511108,0.2328574210405349,1.0590734481811523,285.0115966796875,284.95001220703125,298.2780456542969,293.664794921875,297.6026306152344,297.2582092285156,285.0100402832031,1.0,0.5753771662712097,0.450722873210907,0.450722873210907,1.0,1.0,-3.079687118530273,1.0381722450256348,2.0415148735046387,0.3463504016399383,0.9827225208282472,0.9827225208282472,0.0,144.6732635498047,148.0,56959.25,0.0,2422.921142578125,1.0,279.74346923828125,283.33203125,296.6433410644531,300.281005859375,293.1499938964844,293.1499938964844,279.45001220703125,33353.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866317868232727,1.0,0.0,0.0,3.795709609985352,3.795734643936157,9.613449947210029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.1376953125,0.0,1680.8096923828125,1895.4371337890625,0.0,3278.694580078125,0.9360336661338806,1.0,0.0,3.0,1.0,0.0
18094140,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.6663547158241272,0.5289644598960876,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8866150379180908,0.4104115664958954,0.3900405466556549,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8561580181121826,0.3688722252845764,0.2595913112163543,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8405047655105591,0.3481025993824005,0.3318233489990234,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7385574579238892,0.2329909205436706,1.0604140758514404,284.89208984375,284.95001220703125,298.3140563964844,293.6572570800781,297.6114196777344,297.25439453125,284.8947448730469,1.0,0.5767509937286377,0.4495720267295837,0.4495720267295837,1.0,1.0,-3.086890459060669,1.0382554531097412,2.048635005950928,0.3448295593261719,0.8770907521247864,0.8770907521247864,0.0,145.3036651611328,151.0,57681.4140625,0.0,2439.764404296875,1.0,279.4563903808594,283.19537353515625,296.68218994140625,300.43194580078125,293.1499938964844,293.1499938964844,279.75,38980.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954800367355347,1.0,0.0,0.0,3.684260368347168,3.6842854022979736,9.057199577000574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.14306640625,0.0,1594.1290283203125,1895.4371337890625,0.0,3361.416259765625,0.9151946902275084,1.0,0.0,3.0,1.0,0.0
18094200,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.6663547158241272,0.5289644598960876,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8866150379180908,0.4104115664958954,0.3900405466556549,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8561580181121826,0.3688722252845764,0.2595913112163543,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8405047655105591,0.3481025993824005,0.3318233489990234,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7385574579238892,0.2329909205436706,1.0604140758514404,284.89208984375,284.95001220703125,298.3140563964844,293.6572570800781,297.6114196777344,297.25439453125,284.8947448730469,1.0,0.5767509937286377,0.4495720267295837,0.4495720267295837,1.0,1.0,-3.086890459060669,1.0382554531097412,2.048635005950928,0.3448295593261719,0.8770907521247864,0.8770907521247864,0.0,145.3036651611328,151.0,57681.4140625,0.0,2439.764404296875,1.0,279.4563903808594,283.19537353515625,296.68218994140625,300.43194580078125,293.1499938964844,293.1499938964844,279.75,38980.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954800367355347,1.0,0.0,0.0,3.684260368347168,3.6842854022979736,9.057199577000574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.14306640625,0.0,1594.1290283203125,1895.4371337890625,0.0,3361.416259765625,0.9151946902275084,1.0,0.0,3.0,1.0,0.0
18094260,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.6682283282279968,0.5315687656402588,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8871172070503235,0.4133678376674652,0.3926097452640533,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8554015755653381,0.3699291050434112,0.2601639330387115,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8400654792785645,0.3494343757629394,0.3329044282436371,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.737841010093689,0.2335354089736938,1.0623124837875366,285.0198669433594,284.95001220703125,298.351318359375,293.6478271484375,297.62548828125,297.257568359375,285.0184936523437,1.0,0.5789149403572083,0.4486487805843353,0.4486487805843353,1.0,1.0,-3.097374439239502,1.0400915145874023,2.0572829246521,0.3443465232849121,0.989801824092865,0.989801824092865,0.0,146.54885864257812,154.0,57066.43359375,0.0,2466.1318359375,1.0,279.74346923828125,283.3318786621094,296.62664794921875,300.2677307128906,293.1499938964844,293.1499938964844,279.45001220703125,33189.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874552249908447,1.0,0.0,0.0,3.802934885025024,3.80295991897583,9.650083256929063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.2197265625,0.0,1688.158935546875,1895.4371337890625,0.0,3286.40087890625,0.9375828504562378,1.0,0.0,3.0,1.0,0.0
18094320,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.6682283282279968,0.5315687656402588,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8871172070503235,0.4133678376674652,0.3926097452640533,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8554015755653381,0.3699291050434112,0.2601639330387115,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8400654792785645,0.3494343757629394,0.3329044282436371,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.737841010093689,0.2335354089736938,1.0623124837875366,285.0198669433594,284.95001220703125,298.351318359375,293.6478271484375,297.62548828125,297.257568359375,285.0184936523437,1.0,0.5789149403572083,0.4486487805843353,0.4486487805843353,1.0,1.0,-3.097374439239502,1.0400915145874023,2.0572829246521,0.3443465232849121,0.989801824092865,0.989801824092865,0.0,146.54885864257812,154.0,57066.43359375,0.0,2466.1318359375,1.0,279.74346923828125,283.3318786621094,296.62664794921875,300.2677307128906,293.1499938964844,293.1499938964844,279.45001220703125,33189.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874552249908447,1.0,0.0,0.0,3.802934885025024,3.80295991897583,9.650083256929063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.2197265625,0.0,1688.158935546875,1895.4371337890625,0.0,3286.40087890625,0.9375828504562378,1.0,0.0,3.0,1.0,0.0
18094380,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6677989959716797,0.5362082123756409,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8863126039505005,0.4155850708484649,0.3949878513813019,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8534207940101624,0.3701763153076172,0.2605716586112976,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8384931087493896,0.3501129746437073,0.3338160216808319,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7361800670623779,0.2336515486240387,1.0638251304626465,284.89605712890625,284.95001220703125,298.3897705078125,293.6366271972656,297.6325378417969,297.2496643066406,284.8985900878906,1.0,0.5816377997398376,0.4477255344390869,0.4477255344390869,1.0,1.0,-3.1092183589935303,1.04243266582489,2.0667855739593506,0.344213455915451,0.8861142992973328,0.8861142992973328,0.0,148.50880432128906,157.0,57979.19140625,0.0,2499.04052734375,1.0,279.4562683105469,283.1890869140625,296.6655578613281,300.4315795898437,293.1499938964844,293.1499938964844,279.75,38570.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971343040466309,1.0,0.0,0.0,3.709560632705689,3.709585666656494,9.182020335174456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.62890625,0.0,1619.990966796875,1895.4371337890625,0.0,3376.857421875,0.9204943180084229,1.0,0.0,3.0,1.0,0.0
18094440,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6677989959716797,0.5362082123756409,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8863126039505005,0.4155850708484649,0.3949878513813019,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8534207940101624,0.3701763153076172,0.2605716586112976,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8384931087493896,0.3501129746437073,0.3338160216808319,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7361800670623779,0.2336515486240387,1.0638251304626465,284.89605712890625,284.95001220703125,298.3897705078125,293.6366271972656,297.6325378417969,297.2496643066406,284.8985900878906,1.0,0.5816377997398376,0.4477255344390869,0.4477255344390869,1.0,1.0,-3.1092183589935303,1.04243266582489,2.0667855739593506,0.344213455915451,0.8861142992973328,0.8861142992973328,0.0,148.50880432128906,157.0,57979.19140625,0.0,2499.04052734375,1.0,279.4562683105469,283.1890869140625,296.6655578613281,300.4315795898437,293.1499938964844,293.1499938964844,279.75,38570.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971343040466309,1.0,0.0,0.0,3.709560632705689,3.709585666656494,9.182020335174456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.62890625,0.0,1619.990966796875,1895.4371337890625,0.0,3376.857421875,0.9204943180084229,1.0,0.0,3.0,1.0,0.0
