time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094500,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6677231192588806,0.5390154719352722,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8856038451194763,0.4169786274433136,0.3961283266544342,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8521403670310974,0.3705856502056122,0.2607255280017853,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8374293446540833,0.3506733775138855,0.3342089056968689,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7350987195968628,0.2338466793298721,1.0643260478973389,285.0284729003906,284.95001220703125,298.40936279296875,293.6304016113281,297.6380615234375,297.2484436035156,285.0321350097656,1.0,0.5831047892570496,0.4472638964653015,0.4472638964653015,1.0,1.0,-3.1152210235595703,1.0436344146728516,2.0715866088867188,0.344048410654068,0.9781687259674072,0.9781687259674072,0.0,149.64747619628906,157.0,57201.64453125,0.0,2516.582763671875,1.0,279.7034912109375,283.3346862792969,296.6040344238281,300.2159423828125,293.1499938964844,293.1499938964844,279.75,34108.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915054798126221,1.0,0.0,0.0,3.756653070449829,3.756677627563477,9.416628472536104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.078125,0.0,1640.52978515625,1895.4371337890625,0.0,3324.28369140625,0.9296131134033204,1.0,0.0,3.0,1.0,0.0
18094560,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.667847216129303,0.5413123369216919,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8854305744171143,0.4185446500778198,0.3975887298583984,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8513925671577454,0.3711771368980407,0.2611267566680908,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8368335366249084,0.3513857424259186,0.3348716199398041,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7344282269477844,0.2341586798429489,1.0657098293304443,285.0269775390625,284.95001220703125,298.42919921875,293.6238098144531,297.64501953125,297.2494812011719,285.0257873535156,1.0,0.5847012996673584,0.44668710231781,0.44668710231781,1.0,1.0,-3.1226789951324463,1.04513418674469,2.077544689178467,0.3437879681587219,1.0,1.0,0.0,150.68333435058594,145.0,57423.609375,0.0,2536.444580078125,1.0,279.7434997558594,283.32867431640625,296.60675048828125,300.26953125,293.1499938964844,293.1499938964844,279.45001220703125,33097.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899970054626465,1.0,0.0,0.0,3.8299460411071777,3.8299713134765625,9.787653425519238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.4326171875,0.0,1719.9482421875,1895.4371337890625,0.0,3310.179443359375,0.9436964988708496,1.0,0.0,3.0,1.0,0.0
18094620,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6671980023384094,0.5355027914047241,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8903937339782715,0.4206871092319488,0.3997932970523834,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8546385169029236,0.3713050186634063,0.2613725364208221,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8402167558670044,0.3519414663314819,0.3355598449707031,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7370012402534485,0.2341744750738144,1.0662543773651123,284.8874816894531,284.95001220703125,298.4695129394531,293.6094970703125,297.65283203125,297.2426147460937,284.8890075683594,1.0,0.5827852487564087,0.4455334842205047,0.4455334842205047,1.0,1.0,-3.12015151977539,1.0414199829101562,2.0787315368652344,0.3406126797199249,0.8894168138504028,0.8894168138504028,0.0,148.72279357910156,148.0,58183.0234375,0.0,2521.133056640625,1.0,279.4569091796875,283.17242431640625,296.639404296875,300.4252014160156,293.1499938964844,293.1499938964844,279.75,38628.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000168442726135,1.0,0.0,0.0,3.740717887878418,3.7407431602478014,9.336910125057328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.896484375,0.0,1656.6119384765625,1895.4371337890625,0.0,3403.7412109375,0.927348792552948,1.0,0.0,3.0,1.0,0.0
18094680,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6671980023384094,0.5355027914047241,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8903937339782715,0.4206871092319488,0.3997932970523834,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8546385169029236,0.3713050186634063,0.2613725364208221,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8402167558670044,0.3519414663314819,0.3355598449707031,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7370012402534485,0.2341744750738144,1.0662543773651123,284.8874816894531,284.95001220703125,298.4695129394531,293.6094970703125,297.65283203125,297.2426147460937,284.8890075683594,1.0,0.5827852487564087,0.4455334842205047,0.4455334842205047,1.0,1.0,-3.12015151977539,1.0414199829101562,2.0787315368652344,0.3406126797199249,0.8894168138504028,0.8894168138504028,0.0,148.72279357910156,148.0,58183.0234375,0.0,2521.133056640625,1.0,279.4569091796875,283.17242431640625,296.639404296875,300.4252014160156,293.1499938964844,293.1499938964844,279.75,38628.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000168442726135,1.0,0.0,0.0,3.740717887878418,3.7407431602478014,9.336910125057328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.896484375,0.0,1656.6119384765625,1895.4371337890625,0.0,3403.7412109375,0.927348792552948,1.0,0.0,3.0,1.0,0.0
18094740,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6696838736534119,0.5326780080795288,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8938741087913513,0.4235932826995849,0.4022303223609924,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8565450310707092,0.372206449508667,0.2617754638195038,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.842292070388794,0.3531125783920288,0.3364072442054748,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7384292483329773,0.2346067875623703,1.0672626495361328,285.0137634277344,284.95001220703125,298.510498046875,293.5938720703125,297.66864013671875,297.247314453125,285.0123291015625,1.0,0.5828709006309509,0.4443798661231994,0.4443798661231994,1.0,1.0,-3.122379779815674,1.0395662784576416,2.082813501358032,0.337466835975647,0.9969559907913208,0.9969559907913208,0.0,147.876708984375,151.0,57314.61328125,0.0,2520.943359375,1.0,279.7438049316406,283.3115234375,296.5726928710937,300.235107421875,293.1499938964844,293.1499938964844,279.45001220703125,33507.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920459747314453,1.0,0.0,0.0,3.84161114692688,3.841636657714844,9.84736630016414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.5654296875,0.0,1737.3499755859375,1895.4371337890625,0.0,3329.3359375,0.946533203125,1.0,0.0,3.0,1.0,0.0
18094800,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6696838736534119,0.5326780080795288,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8938741087913513,0.4235932826995849,0.4022303223609924,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8565450310707092,0.372206449508667,0.2617754638195038,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.842292070388794,0.3531125783920288,0.3364072442054748,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7384292483329773,0.2346067875623703,1.0672626495361328,285.0137634277344,284.95001220703125,298.510498046875,293.5938720703125,297.66864013671875,297.247314453125,285.0123291015625,1.0,0.5828709006309509,0.4443798661231994,0.4443798661231994,1.0,1.0,-3.122379779815674,1.0395662784576416,2.082813501358032,0.337466835975647,0.9969559907913208,0.9969559907913208,0.0,147.876708984375,151.0,57314.61328125,0.0,2520.943359375,1.0,279.7438049316406,283.3115234375,296.5726928710937,300.235107421875,293.1499938964844,293.1499938964844,279.45001220703125,33507.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920459747314453,1.0,0.0,0.0,3.84161114692688,3.841636657714844,9.84736630016414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.5654296875,0.0,1737.3499755859375,1895.4371337890625,0.0,3329.3359375,0.946533203125,1.0,0.0,3.0,1.0,0.0
18094860,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6703550219535828,0.5338522791862488,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8949565291404724,0.4257820546627044,0.4045397639274597,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8562493324279785,0.3723552823066711,0.2620755434036255,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8423020243644714,0.3536787927150726,0.3371614515781402,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7381271123886108,0.2346457540988922,1.0682082176208496,284.88824462890625,284.95001220703125,298.5520324707031,293.5770263671875,297.6788330078125,297.2431030273437,284.890869140625,1.0,0.5841531753540039,0.4434297978878021,0.4434297978878021,1.0,1.0,-3.128972053527832,1.0398006439208984,2.0891714096069336,0.335805594921112,0.8870967626571655,0.8870967626571655,0.0,148.49554443359375,154.0,58065.37890625,0.0,2536.95849609375,1.0,279.4560241699219,283.168212890625,296.6026611328125,300.3779296875,293.1499938964844,293.1499938964844,279.75,38955.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901010513305664,1.0,0.0,0.0,3.735422849655152,3.735448122024536,9.310496125181088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.73486328125,0.0,1652.9332275390625,1895.4371337890625,0.0,3413.001953125,0.9265002608299256,1.0,0.0,3.0,1.0,0.0
18094920,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6703550219535828,0.5338522791862488,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8949565291404724,0.4257820546627044,0.4045397639274597,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8562493324279785,0.3723552823066711,0.2620755434036255,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8423020243644714,0.3536787927150726,0.3371614515781402,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7381271123886108,0.2346457540988922,1.0682082176208496,284.88824462890625,284.95001220703125,298.5520324707031,293.5770263671875,297.6788330078125,297.2431030273437,284.890869140625,1.0,0.5841531753540039,0.4434297978878021,0.4434297978878021,1.0,1.0,-3.128972053527832,1.0398006439208984,2.0891714096069336,0.335805594921112,0.8870967626571655,0.8870967626571655,0.0,148.49554443359375,154.0,58065.37890625,0.0,2536.95849609375,1.0,279.4560241699219,283.168212890625,296.6026611328125,300.3779296875,293.1499938964844,293.1499938964844,279.75,38955.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901010513305664,1.0,0.0,0.0,3.735422849655152,3.735448122024536,9.310496125181088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.73486328125,0.0,1652.9332275390625,1895.4371337890625,0.0,3413.001953125,0.9265002608299256,1.0,0.0,3.0,1.0,0.0
18094980,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6715232729911804,0.5364837050437927,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8953969478607178,0.4287565946578979,0.4071164429187774,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8554105758666992,0.3733233213424682,0.2625778913497925,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8417553305625916,0.3549016118049621,0.3381285965442657,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7373208999633789,0.2351039201021194,1.0697020292282104,285.0209045410156,284.95001220703125,298.593994140625,293.5591125488281,297.6939697265625,297.2460327148437,285.0201110839844,1.0,0.5862219929695129,0.4424797594547272,0.4424797594547272,1.0,1.0,-3.1387901306152344,1.0412145853042605,2.097575426101685,0.3351512849330902,1.0,1.0,0.0,149.74050903320312,157.0,57363.1171875,0.0,2562.653076171875,1.0,279.7430725097656,283.31085205078125,296.53887939453125,300.2003479003906,293.1499938964844,293.1499938964844,279.45001220703125,33431.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893103837966919,1.0,0.0,0.0,3.843927383422852,3.843952894210816,9.859245437837671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.6748046875,0.0,1739.576416015625,1895.4371337890625,0.0,3339.221923828125,0.9471789002418518,1.0,0.0,3.0,1.0,0.0
18095040,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6715232729911804,0.5364837050437927,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8953969478607178,0.4287565946578979,0.4071164429187774,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8554105758666992,0.3733233213424682,0.2625778913497925,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8417553305625916,0.3549016118049621,0.3381285965442657,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7373208999633789,0.2351039201021194,1.0697020292282104,285.0209045410156,284.95001220703125,298.593994140625,293.5591125488281,297.6939697265625,297.2460327148437,285.0201110839844,1.0,0.5862219929695129,0.4424797594547272,0.4424797594547272,1.0,1.0,-3.1387901306152344,1.0412145853042605,2.097575426101685,0.3351512849330902,1.0,1.0,0.0,149.74050903320312,157.0,57363.1171875,0.0,2562.653076171875,1.0,279.7430725097656,283.31085205078125,296.53887939453125,300.2003479003906,293.1499938964844,293.1499938964844,279.45001220703125,33431.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893103837966919,1.0,0.0,0.0,3.843927383422852,3.843952894210816,9.859245437837671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.6748046875,0.0,1739.576416015625,1895.4371337890625,0.0,3339.221923828125,0.9471789002418518,1.0,0.0,3.0,1.0,0.0
18095100,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.6712899208068848,0.5382634401321411,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8954025506973267,0.4299584627151489,0.4084745049476623,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8548154234886169,0.3735162615776062,0.26288703083992,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8413102626800537,0.3552823662757873,0.3386830687522888,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7367864847183228,0.235189601778984,1.0707443952560425,284.8818664550781,284.95001220703125,298.6150817871094,293.5498352050781,297.6991271972656,297.2439270019531,284.87750244140625,1.0,0.5875120759010315,0.4420047402381897,0.4420047402381897,1.0,1.0,-3.1448559761047363,1.04233980178833,2.1025161743164062,0.3351391553878784,0.9108799695968628,0.9108799695968628,0.0,150.569091796875,157.0,58453.15234375,0.0,2578.913818359375,1.0,279.4938049316406,283.14959716796875,296.5873718261719,300.4189147949219,293.1499938964844,293.1499938964844,279.45001220703125,36696.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999751210212708,1.0,0.0,0.0,3.8311822414398193,3.831208229064941,9.793973276828185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.37890625,0.0,1749.705810546875,1895.4371337890625,0.0,3403.3525390625,0.9445876479148864,1.0,0.0,3.0,1.0,0.0
18095160,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.6703675985336304,0.5411193370819092,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8945407271385193,0.4309623837471008,0.4094922542572021,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.853393018245697,0.3734937012195587,0.2629318535327911,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8401124477386475,0.3554791510105133,0.3389457762241363,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7355999946594238,0.235132560133934,1.0708380937576294,284.89324951171875,284.95001220703125,298.63623046875,293.54034423828125,297.70245361328125,297.2391052246094,284.8956298828125,1.0,0.588850736618042,0.4414587914943695,0.4414587914943695,1.0,1.0,-3.149996995925904,1.042949676513672,2.1070473194122314,0.3347976803779602,0.8956879377365112,0.8956879377365112,0.0,151.7057647705078,160.0,58294.1953125,0.0,2595.077392578125,1.0,279.4564208984375,283.1629943847656,296.5693664550781,300.3562927246094,293.1499938964844,293.1499938964844,279.75,38494.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027363061904908,1.0,0.0,0.0,3.756160020828247,3.756185531616211,9.414157489118224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.28369140625,0.0,1673.7222900390625,1895.4371337890625,0.0,3429.0771484375,0.9308263063430786,1.0,0.0,3.0,1.0,0.0
18095220,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.669697642326355,0.5462584495544434,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8935815691947937,0.4339345395565033,0.412092000246048,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8513148427009583,0.3744350075721741,0.2634383141994476,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8383702635765076,0.3566691875457763,0.3399141728878021,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7337620258331299,0.2355453968048095,1.0722912549972534,285.03082275390625,284.95001220703125,298.6785583496094,293.52081298828125,297.7161865234375,297.239990234375,285.03009033203125,1.0,0.5918160080909729,0.4403668940067291,0.4403668940067291,1.0,1.0,-3.1628165245056152,1.04513418674469,2.117682218551636,0.3338558375835418,1.0,1.0,0.0,153.8791961669922,148.0,57617.984375,0.0,2632.03076171875,1.0,279.74395751953125,283.3105163574219,296.5033874511719,300.1808776855469,293.1499938964844,293.1499938964844,279.45001220703125,33578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955582976341248,1.0,0.0,0.0,3.861970186233521,3.861995935440064,9.952017308023642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.5751953125,0.0,1762.8629150390625,1895.4371337890625,0.0,3362.14697265625,0.951008677482605,1.0,0.0,3.0,1.0,0.0
18095280,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.669697642326355,0.5462584495544434,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8935815691947937,0.4339345395565033,0.412092000246048,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8513148427009583,0.3744350075721741,0.2634383141994476,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8383702635765076,0.3566691875457763,0.3399141728878021,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7337620258331299,0.2355453968048095,1.0722912549972534,285.03082275390625,284.95001220703125,298.6785583496094,293.52081298828125,297.7161865234375,297.239990234375,285.03009033203125,1.0,0.5918160080909729,0.4403668940067291,0.4403668940067291,1.0,1.0,-3.1628165245056152,1.04513418674469,2.117682218551636,0.3338558375835418,1.0,1.0,0.0,153.8791961669922,148.0,57617.984375,0.0,2632.03076171875,1.0,279.74395751953125,283.3105163574219,296.5033874511719,300.1808776855469,293.1499938964844,293.1499938964844,279.45001220703125,33578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955582976341248,1.0,0.0,0.0,3.861970186233521,3.861995935440064,9.952017308023642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.5751953125,0.0,1762.8629150390625,1895.4371337890625,0.0,3362.14697265625,0.951008677482605,1.0,0.0,3.0,1.0,0.0
18095340,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.6683146953582764,0.5405198335647583,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8984827399253845,0.436071366071701,0.4143065214157104,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8544681072235107,0.3745200335979461,0.2636597156524658,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8416534662246704,0.3571534156799316,0.3405420482158661,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7361974716186523,0.2354718446731567,1.0724607706069946,284.88751220703125,284.95001220703125,298.7208251953125,293.5007019042969,297.7251281738281,297.23443603515625,284.888916015625,1.0,0.5898281335830688,0.4392750263214111,0.4392750263214111,1.0,1.0,-3.15983247756958,1.0413758754730225,2.1184568405151367,0.3301272392272949,0.8984193205833435,0.8984193205833435,0.0,151.8713836669922,151.0,58418.3828125,0.0,2615.3056640625,1.0,279.4566650390625,283.1492004394531,296.5305480957031,300.3309936523437,293.1499938964844,293.1499938964844,279.1499938964844,38525.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905501127243042,1.0,0.0,0.0,3.779338836669922,3.779364585876465,9.53070355080854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.201171875,0.0,1701.447021484375,1895.4371337890625,0.0,3454.806396484375,0.9358924627304076,1.0,0.0,3.0,1.0,0.0
18095400,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.6683146953582764,0.5405198335647583,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8984827399253845,0.436071366071701,0.4143065214157104,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8544681072235107,0.3745200335979461,0.2636597156524658,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8416534662246704,0.3571534156799316,0.3405420482158661,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7361974716186523,0.2354718446731567,1.0724607706069946,284.88751220703125,284.95001220703125,298.7208251953125,293.5007019042969,297.7251281738281,297.23443603515625,284.888916015625,1.0,0.5898281335830688,0.4392750263214111,0.4392750263214111,1.0,1.0,-3.15983247756958,1.0413758754730225,2.1184568405151367,0.3301272392272949,0.8984193205833435,0.8984193205833435,0.0,151.8713836669922,151.0,58418.3828125,0.0,2615.3056640625,1.0,279.4566650390625,283.1492004394531,296.5305480957031,300.3309936523437,293.1499938964844,293.1499938964844,279.1499938964844,38525.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905501127243042,1.0,0.0,0.0,3.779338836669922,3.779364585876465,9.53070355080854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.201171875,0.0,1701.447021484375,1895.4371337890625,0.0,3454.806396484375,0.9358924627304076,1.0,0.0,3.0,1.0,0.0
18095460,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.6680176854133606,0.5391668081283569,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9005964398384094,0.4380933940410614,0.4161048233509063,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8550480008125305,0.3744636178016662,0.2635481655597687,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.842509388923645,0.3574915826320648,0.3407827317714691,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7365155220031738,0.2352616786956787,1.0712690353393557,284.8814697265625,284.95001220703125,298.762939453125,293.48016357421875,297.7343444824219,297.229248046875,284.8829650878906,1.0,0.5897048711776733,0.438243567943573,0.438243567943573,1.0,1.0,-3.1590728759765625,1.038604497909546,2.1204683780670166,0.3267165124416351,0.8256836533546448,0.8256836533546448,0.0,151.3629150390625,154.0,58289.75390625,0.0,2611.09814453125,1.0,279.1584167480469,283.1215209960937,296.4914245605469,300.296630859375,293.1499938964844,293.1499938964844,279.45001220703125,41374.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91046804189682,1.0,0.0,0.0,3.5135838985443115,3.5136075019836426,8.237471433858445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.7734375,0.0,1425.341796875,1895.4371337890625,0.0,3500.94677734375,0.8799311518669128,1.0,0.0,3.0,1.0,0.0
18095520,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.6680176854133606,0.5391668081283569,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9005964398384094,0.4380933940410614,0.4161048233509063,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8550480008125305,0.3744636178016662,0.2635481655597687,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.842509388923645,0.3574915826320648,0.3407827317714691,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7365155220031738,0.2352616786956787,1.0712690353393557,284.8814697265625,284.95001220703125,298.762939453125,293.48016357421875,297.7343444824219,297.229248046875,284.8829650878906,1.0,0.5897048711776733,0.438243567943573,0.438243567943573,1.0,1.0,-3.1590728759765625,1.038604497909546,2.1204683780670166,0.3267165124416351,0.8256836533546448,0.8256836533546448,0.0,151.3629150390625,154.0,58289.75390625,0.0,2611.09814453125,1.0,279.1584167480469,283.1215209960937,296.4914245605469,300.296630859375,293.1499938964844,293.1499938964844,279.45001220703125,41374.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91046804189682,1.0,0.0,0.0,3.5135838985443115,3.5136075019836426,8.237471433858445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.7734375,0.0,1425.341796875,1895.4371337890625,0.0,3500.94677734375,0.8799311518669128,1.0,0.0,3.0,1.0,0.0
18095580,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.6693360209465027,0.5392410159111023,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9025686979293824,0.4411987662315368,0.4188200831413269,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8556181192398071,0.3755137324333191,0.2641237676143646,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8432555794715881,0.3587433993816376,0.3417830467224121,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7367702126502991,0.2357089519500732,1.0726125240325928,284.9964294433594,284.95001220703125,298.8047180175781,293.4594116210937,297.7505798339844,297.23455810546875,284.9962463378906,1.0,0.5908555388450623,0.4372121095657348,0.4372121095657348,1.0,1.0,-3.165928602218628,1.038644313812256,2.127284288406372,0.324964165687561,0.917847752571106,0.917847752571106,0.0,151.6564178466797,157.0,57559.59765625,0.0,2626.22607421875,1.0,279.4412841796875,283.2495422363281,296.4261779785156,300.1005859375,293.1499938964844,293.1499938964844,279.1499938964844,34077.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997249603271484,1.0,0.0,0.0,3.612559795379639,3.612583160400391,8.708100267540431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.6884765625,0.0,1477.671630859375,1895.4371337890625,0.0,3401.0205078125,0.895666241645813,1.0,0.0,3.0,1.0,0.0
18095640,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.6693360209465027,0.5392410159111023,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9025686979293824,0.4411987662315368,0.4188200831413269,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8556181192398071,0.3755137324333191,0.2641237676143646,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8432555794715881,0.3587433993816376,0.3417830467224121,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7367702126502991,0.2357089519500732,1.0726125240325928,284.9964294433594,284.95001220703125,298.8047180175781,293.4594116210937,297.7505798339844,297.23455810546875,284.9962463378906,1.0,0.5908555388450623,0.4372121095657348,0.4372121095657348,1.0,1.0,-3.165928602218628,1.038644313812256,2.127284288406372,0.324964165687561,0.917847752571106,0.917847752571106,0.0,151.6564178466797,157.0,57559.59765625,0.0,2626.22607421875,1.0,279.4412841796875,283.2495422363281,296.4261779785156,300.1005859375,293.1499938964844,293.1499938964844,279.1499938964844,34077.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997249603271484,1.0,0.0,0.0,3.612559795379639,3.612583160400391,8.708100267540431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.6884765625,0.0,1477.671630859375,1895.4371337890625,0.0,3401.0205078125,0.895666241645813,1.0,0.0,3.0,1.0,0.0
18095700,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.6692153215408325,0.5401567220687866,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9030559659004213,0.4424377381801605,0.4201901853084564,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.855462372303009,0.3757224678993225,0.2644247412681579,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8432148694992065,0.3591211438179016,0.3423113524913788,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7365776300430298,0.2357893586158752,1.073528289794922,284.8787841796875,284.95001220703125,298.825439453125,293.4490051269531,297.75640869140625,297.23394775390625,284.8778686523437,1.0,0.5917999744415283,0.4366963803768158,0.4366963803768158,1.0,1.0,-3.170775890350342,1.0391769409179688,2.131598949432373,0.3244476616382599,0.8357138633728027,0.8357138633728027,0.0,152.1524200439453,157.0,58338.27734375,0.0,2638.509765625,1.0,279.1991882324219,283.1144714355469,296.47418212890625,300.3045959472656,293.1499938964844,293.1499938964844,279.1499938964844,38545.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905384361743927,1.0,0.0,0.0,3.564055919647217,3.564079523086548,8.475831805299094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.9296875,0.0,1458.2332763671875,1895.4371337890625,0.0,3453.720947265625,0.8855857253074646,1.0,0.0,3.0,1.0,0.0
18095760,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.668615460395813,0.542144775390625,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9027168154716492,0.4435729682445526,0.4212765395641327,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8545260429382324,0.3758129477500915,0.264507532119751,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8424587249755859,0.3593969047069549,0.3425999283790588,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.735772430896759,0.2357854694128036,1.073680400848389,284.91510009765625,284.95001220703125,298.84600830078125,293.4385681152344,297.7611694335937,297.23175048828125,284.91650390625,1.0,0.5928627252578735,0.4362133741378784,0.4362133741378784,1.0,1.0,-3.1751022338867188,1.039566159248352,2.135535955429077,0.3241704106330871,0.8420475125312805,0.8420475125312805,0.0,152.98634338378906,145.0,58134.8203125,0.0,2651.622314453125,1.0,279.158447265625,283.14605712890625,296.4561462402344,300.23388671875,293.1499938964844,293.1499938964844,279.45001220703125,38772.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070383310317992,1.0,0.0,0.0,3.483895063400269,3.4839179515838623,8.098851367321913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.3203125,0.0,1375.9010009765625,1895.4371337890625,0.0,3469.098388671875,0.871006190776825,1.0,0.0,3.0,1.0,0.0
18095820,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.669618546962738,0.5337260961532593,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.909714937210083,0.4465342462062835,0.4238016605377197,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8593559265136719,0.3766860067844391,0.264923632144928,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8473064303398132,0.3605064153671264,0.3434141874313354,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7395048141479492,0.2361449003219604,1.0743743181228638,284.9993591308594,284.95001220703125,298.8866577148437,293.4178771972656,297.77557373046875,297.2353515625,284.997802734375,1.0,0.5902047753334045,0.4352473616600036,0.4352473616600036,1.0,1.0,-3.170352935791016,1.0353187322616575,2.1350340843200684,0.321870744228363,0.9254217743873596,0.9254217743873596,0.0,150.14991760253906,148.0,57452.37109375,0.0,2626.84326171875,1.0,279.4411926269531,283.24530029296875,296.39703369140625,300.0677490234375,293.1499938964844,293.1499938964844,279.1499938964844,33339.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993346095085144,1.0,0.0,0.0,3.611398935317993,3.611422061920166,8.702503464519395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.373046875,0.0,1470.9461669921875,1895.4371337890625,0.0,3397.38134765625,0.8946536779403687,1.0,0.0,3.0,1.0,0.0
18095880,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.669618546962738,0.5337260961532593,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.909714937210083,0.4465342462062835,0.4238016605377197,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8593559265136719,0.3766860067844391,0.264923632144928,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8473064303398132,0.3605064153671264,0.3434141874313354,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7395048141479492,0.2361449003219604,1.0743743181228638,284.9993591308594,284.95001220703125,298.8866577148437,293.4178771972656,297.77557373046875,297.2353515625,284.997802734375,1.0,0.5902047753334045,0.4352473616600036,0.4352473616600036,1.0,1.0,-3.170352935791016,1.0353187322616575,2.1350340843200684,0.321870744228363,0.9254217743873596,0.9254217743873596,0.0,150.14991760253906,148.0,57452.37109375,0.0,2626.84326171875,1.0,279.4411926269531,283.24530029296875,296.39703369140625,300.0677490234375,293.1499938964844,293.1499938964844,279.1499938964844,33339.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993346095085144,1.0,0.0,0.0,3.611398935317993,3.611422061920166,8.702503464519395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.373046875,0.0,1470.9461669921875,1895.4371337890625,0.0,3397.38134765625,0.8946536779403687,1.0,0.0,3.0,1.0,0.0
18095940,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.6708486676216125,0.5303168892860413,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9136782288551332,0.4487586915493011,0.4260220229625702,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8613747358322144,0.3768053948879242,0.26511150598526,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8495082855224609,0.3610022068023681,0.3439913094043731,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7410285472869873,0.2361243814229965,1.0745737552642822,284.90704345703125,284.95001220703125,298.9265441894531,293.3974609375,297.7857666015625,297.2330627441406,284.9078674316406,1.0,0.5897937417030334,0.4342813789844513,0.4342813789844513,1.0,1.0,-3.1700680255889893,1.032859206199646,2.1372087001800537,0.3186484277248382,0.8385130763053894,0.8385130763053894,0.0,149.01748657226562,151.0,57849.765625,0.0,2620.18115234375,1.0,279.1586608886719,283.13507080078125,296.4179382324219,300.182373046875,293.1499938964844,293.1499938964844,279.45001220703125,38843.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073211550712584,1.0,0.0,0.0,3.47698712348938,3.4770100116729736,8.06676609954593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.50732421875,0.0,1369.3314208984375,1895.4371337890625,0.0,3471.7265625,0.8694435358047485,1.0,0.0,3.0,1.0,0.0
18096000,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.6708486676216125,0.5303168892860413,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9136782288551332,0.4487586915493011,0.4260220229625702,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8613747358322144,0.3768053948879242,0.26511150598526,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8495082855224609,0.3610022068023681,0.3439913094043731,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7410285472869873,0.2361243814229965,1.0745737552642822,284.90704345703125,284.95001220703125,298.9265441894531,293.3974609375,297.7857666015625,297.2330627441406,284.9078674316406,1.0,0.5897937417030334,0.4342813789844513,0.4342813789844513,1.0,1.0,-3.1700680255889893,1.032859206199646,2.1372087001800537,0.3186484277248382,0.8385130763053894,0.8385130763053894,0.0,149.01748657226562,151.0,57849.765625,0.0,2620.18115234375,1.0,279.1586608886719,283.13507080078125,296.4179382324219,300.182373046875,293.1499938964844,293.1499938964844,279.45001220703125,38843.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073211550712584,1.0,0.0,0.0,3.47698712348938,3.4770100116729736,8.06676609954593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.50732421875,0.0,1369.3314208984375,1895.4371337890625,0.0,3471.7265625,0.8694435358047485,1.0,0.0,3.0,1.0,0.0
18096060,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.6726217269897461,0.5301558375358582,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9159017205238342,0.4517362415790558,0.428626000881195,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.861942708492279,0.3776547014713287,0.2655600011348724,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8502779603004456,0.3620904982089996,0.3448552787303924,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7413395643234253,0.2364946752786636,1.075689435005188,285.0003356933594,284.95001220703125,298.96551513671875,293.3775329589844,297.8004455566406,297.2374267578125,284.9994812011719,1.0,0.5907153487205505,0.433417409658432,0.433417409658432,1.0,1.0,-3.175914764404297,1.0329643487930298,2.1429505348205566,0.3160389065742492,0.9246127605438232,0.9246127605438232,0.0,149.13392639160156,154.0,57254.55078125,0.0,2632.406982421875,1.0,279.4411315917969,283.2419738769531,296.355712890625,300.0099182128906,293.1499938964844,293.1499938964844,279.1499938964844,33293.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992487192153931,1.0,0.0,0.0,3.601303100585937,3.6013262271881104,8.653915415379743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.291015625,0.0,1459.6829833984375,1895.4371337890625,0.0,3396.580322265625,0.8924174904823303,1.0,0.0,3.0,1.0,0.0
18096120,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.6726217269897461,0.5301558375358582,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9159017205238342,0.4517362415790558,0.428626000881195,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.861942708492279,0.3776547014713287,0.2655600011348724,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8502779603004456,0.3620904982089996,0.3448552787303924,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7413395643234253,0.2364946752786636,1.075689435005188,285.0003356933594,284.95001220703125,298.96551513671875,293.3775329589844,297.8004455566406,297.2374267578125,284.9994812011719,1.0,0.5907153487205505,0.433417409658432,0.433417409658432,1.0,1.0,-3.175914764404297,1.0329643487930298,2.1429505348205566,0.3160389065742492,0.9246127605438232,0.9246127605438232,0.0,149.13392639160156,154.0,57254.55078125,0.0,2632.406982421875,1.0,279.4411315917969,283.2419738769531,296.355712890625,300.0099182128906,293.1499938964844,293.1499938964844,279.1499938964844,33293.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992487192153931,1.0,0.0,0.0,3.601303100585937,3.6013262271881104,8.653915415379743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.291015625,0.0,1459.6829833984375,1895.4371337890625,0.0,3396.580322265625,0.8924174904823303,1.0,0.0,3.0,1.0,0.0
18096180,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.6720896363258362,0.5331137180328369,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9158662557601928,0.4540023803710937,0.4309736490249634,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8606359362602234,0.3777831494808197,0.2658179104328155,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8492841720581055,0.3625895977020263,0.3455218970775604,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.740186333656311,0.2364716231822967,1.076315999031067,284.9110717773437,284.95001220703125,299.0033874511719,293.3583068847656,297.80865478515625,297.2327575683594,284.9123229980469,1.0,0.5925429463386536,0.4325534403324127,0.4325534403324127,1.0,1.0,-3.184157609939575,1.0339285135269165,2.150228977203369,0.3141093552112579,0.8425185084342957,0.8425185084342957,0.0,150.35292053222656,157.0,57870.52734375,0.0,2655.426513671875,1.0,279.1582946777344,283.1317443847656,296.38189697265625,300.1430053710937,293.1499938964844,293.1499938964844,279.45001220703125,38584.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078054428100586,1.0,0.0,0.0,3.480585813522339,3.4806087017059326,8.08347294878331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.0185546875,0.0,1371.166748046875,1895.4371337890625,0.0,3476.22607421875,0.8700716495513916,1.0,0.0,3.0,1.0,0.0
18096240,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.6720896363258362,0.5331137180328369,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9158662557601928,0.4540023803710937,0.4309736490249634,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8606359362602234,0.3777831494808197,0.2658179104328155,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8492841720581055,0.3625895977020263,0.3455218970775604,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.740186333656311,0.2364716231822967,1.076315999031067,284.9110717773437,284.95001220703125,299.0033874511719,293.3583068847656,297.80865478515625,297.2327575683594,284.9123229980469,1.0,0.5925429463386536,0.4325534403324127,0.4325534403324127,1.0,1.0,-3.184157609939575,1.0339285135269165,2.150228977203369,0.3141093552112579,0.8425185084342957,0.8425185084342957,0.0,150.35292053222656,157.0,57870.52734375,0.0,2655.426513671875,1.0,279.1582946777344,283.1317443847656,296.38189697265625,300.1430053710937,293.1499938964844,293.1499938964844,279.45001220703125,38584.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078054428100586,1.0,0.0,0.0,3.480585813522339,3.4806087017059326,8.08347294878331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.0185546875,0.0,1371.166748046875,1895.4371337890625,0.0,3476.22607421875,0.8700716495513916,1.0,0.0,3.0,1.0,0.0
18096300,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.6719099879264832,0.5351322889328003,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9155150055885316,0.4554518163204193,0.4321706891059875,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8597092628479004,0.3781492114067077,0.2659536302089691,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8485175967216492,0.3630801439285278,0.3458567559719085,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7393659949302673,0.236603707075119,1.0765563249588013,285.021240234375,284.95001220703125,299.0218811035156,293.3489990234375,297.8144226074219,297.2330322265625,285.0227355957031,1.0,0.5936694145202637,0.4321214556694031,0.4321214556694031,1.0,1.0,-3.188875436782837,1.0345805883407593,2.154294967651367,0.3138160705566406,0.9212530851364136,0.9212530851364136,0.0,151.19496154785156,157.0,57209.28125,0.0,2669.4384765625,1.0,279.39776611328125,283.2538452148437,296.32037353515625,299.932861328125,293.1499938964844,293.1499938964844,279.45001220703125,33700.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021138548851012,1.0,0.0,0.0,3.5407185554504395,3.540741205215454,8.365195753867738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.123046875,0.0,1398.2611083984375,1895.4371337890625,0.0,3423.280517578125,0.8809305429458618,1.0,0.0,3.0,1.0,0.0
