time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096360,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.6717392802238464,0.5368861556053162,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9155593514442444,0.4570053219795227,0.4336422383785248,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8591431975364685,0.3786250352859497,0.2662916779518127,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8480678200721741,0.3636655211448669,0.3464173078536987,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.738818883895874,0.2368097156286239,1.077519774436951,285.00640869140625,284.95001220703125,299.0400390625,293.3399353027344,297.8207092285156,297.2344970703125,285.0049133300781,1.0,0.5949671268463135,0.4316090941429138,0.4316090941429138,1.0,1.0,-3.194991111755371,1.0355476140975952,2.1594433784484863,0.3136380910873413,0.9332751631736756,0.9332751631736756,0.0,152.01991271972656,160.0,57431.39453125,0.0,2686.201904296875,1.0,279.44189453125,283.2385559082031,296.3213195800781,299.9832458496094,293.1499938964844,293.1499938964844,279.1499938964844,32933.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005065560340881,1.0,0.0,0.0,3.617394208908081,3.617417335510254,8.731421985430643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.6611328125,0.0,1474.4522705078125,1895.4371337890625,0.0,3408.3056640625,0.895580530166626,1.0,0.0,3.0,1.0,0.0
18096420,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.6691518425941467,0.5424422025680542,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.913882851600647,0.4592528343200683,0.4360208213329315,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8565272092819214,0.3787152469158172,0.2665569484233856,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8458033204078674,0.364121675491333,0.3470884263515472,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7365763187408447,0.2367201596498489,1.0780643224716189,284.9114074707031,284.95001220703125,299.0753479003906,293.3226623535156,297.8270874023437,297.22882080078125,284.91241455078125,1.0,0.5977787375450134,0.4305844008922577,0.4305844008922577,1.0,1.0,-3.206315755844116,1.037078022956848,2.1692378520965576,0.3134129047393799,0.8491374254226685,0.8491374254226685,0.0,154.3146209716797,148.0,58182.7578125,0.0,2721.593017578125,1.0,279.1585693359375,283.1221008300781,296.3499450683594,300.1283264160156,293.1499938964844,293.1499938964844,279.45001220703125,38290.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098990559577942,1.0,0.0,0.0,3.5083279609680176,3.5083510875701904,8.212846296373755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.61962890625,0.0,1397.66259765625,1895.4371337890625,0.0,3495.6669921875,0.8759183287620544,1.0,0.0,3.0,1.0,0.0
18096480,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.6691518425941467,0.5424422025680542,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.913882851600647,0.4592528343200683,0.4360208213329315,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8565272092819214,0.3787152469158172,0.2665569484233856,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8458033204078674,0.364121675491333,0.3470884263515472,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7365763187408447,0.2367201596498489,1.0780643224716189,284.9114074707031,284.95001220703125,299.0753479003906,293.3226623535156,297.8270874023437,297.22882080078125,284.91241455078125,1.0,0.5977787375450134,0.4305844008922577,0.4305844008922577,1.0,1.0,-3.206315755844116,1.037078022956848,2.1692378520965576,0.3134129047393799,0.8491374254226685,0.8491374254226685,0.0,154.3146209716797,148.0,58182.7578125,0.0,2721.593017578125,1.0,279.1585693359375,283.1221008300781,296.3499450683594,300.1283264160156,293.1499938964844,293.1499938964844,279.45001220703125,38290.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098990559577942,1.0,0.0,0.0,3.5083279609680176,3.5083510875701904,8.212846296373755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.61962890625,0.0,1397.66259765625,1895.4371337890625,0.0,3495.6669921875,0.8759183287620544,1.0,0.0,3.0,1.0,0.0
18096540,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,0.6684805154800415,0.5358238220214844,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9201974272727966,0.4621839225292206,0.4385125637054443,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8603354692459106,0.3794668018817901,0.266886442899704,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8496795892715454,0.3650999665260315,0.347781240940094,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7394096851348877,0.2369308918714523,1.0781517028808594,284.9989929199219,284.95001220703125,299.1091003417969,293.30670166015625,297.8379821777344,297.2311706542969,284.9974670410156,1.0,0.5956233143806458,0.4295597076416015,0.4295597076416015,1.0,1.0,-3.202712297439575,1.0330653190612793,2.169646978378296,0.3111451268196106,0.9332714080810548,0.9332714080810548,0.0,152.09739685058594,151.0,57524.82421875,0.0,2702.18212890625,1.0,279.44140625,283.2256164550781,296.28955078125,299.96258544921875,293.1499938964844,293.1499938964844,279.1499938964844,33247.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028913974761964,1.0,0.0,0.0,3.634976387023926,3.6349997520446777,8.816505783215689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.09765625,0.0,1496.0074462890625,1895.4371337890625,0.0,3430.521728515625,0.8998808264732361,1.0,0.0,3.0,1.0,0.0
18096600,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,0.6684805154800415,0.5358238220214844,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9201974272727966,0.4621839225292206,0.4385125637054443,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8603354692459106,0.3794668018817901,0.266886442899704,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8496795892715454,0.3650999665260315,0.347781240940094,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7394096851348877,0.2369308918714523,1.0781517028808594,284.9989929199219,284.95001220703125,299.1091003417969,293.30670166015625,297.8379821777344,297.2311706542969,284.9974670410156,1.0,0.5956233143806458,0.4295597076416015,0.4295597076416015,1.0,1.0,-3.202712297439575,1.0330653190612793,2.169646978378296,0.3111451268196106,0.9332714080810548,0.9332714080810548,0.0,152.09739685058594,151.0,57524.82421875,0.0,2702.18212890625,1.0,279.44140625,283.2256164550781,296.28955078125,299.96258544921875,293.1499938964844,293.1499938964844,279.1499938964844,33247.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028913974761964,1.0,0.0,0.0,3.634976387023926,3.6349997520446777,8.816505783215689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.09765625,0.0,1496.0074462890625,1895.4371337890625,0.0,3430.521728515625,0.8998808264732361,1.0,0.0,3.0,1.0,0.0
18096660,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.6682356595993042,0.5335097908973694,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9235525131225586,0.4643930196762085,0.4407334923744201,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8617156744003296,0.3795071244239807,0.2670272290706634,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8512564897537231,0.3654959499835968,0.3482760787010193,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7403500080108643,0.2367956787347793,1.077878713607788,284.9044494628906,284.95001220703125,299.1412048339844,293.2922058105469,297.8445129394531,297.22772216796875,284.9054260253906,1.0,0.5955204963684082,0.4285846352577209,0.4285846352577209,1.0,1.0,-3.2030234336853027,1.030680775642395,2.172342538833618,0.30870521068573,0.843608558177948,0.843608558177948,0.0,151.3768768310547,154.0,57991.45703125,0.0,2698.8984375,1.0,279.15850830078125,283.1133728027344,296.31414794921875,300.0843505859375,293.1499938964844,293.1499938964844,279.45001220703125,38821.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111492037773132,1.0,0.0,0.0,3.5042285919189453,3.504251718521118,8.193663916244986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.2763671875,0.0,1397.2222900390625,1895.4371337890625,0.0,3507.265625,0.8754504323005676,1.0,0.0,3.0,1.0,0.0
18096720,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.6682356595993042,0.5335097908973694,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9235525131225586,0.4643930196762085,0.4407334923744201,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8617156744003296,0.3795071244239807,0.2670272290706634,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8512564897537231,0.3654959499835968,0.3482760787010193,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7403500080108643,0.2367956787347793,1.077878713607788,284.9044494628906,284.95001220703125,299.1412048339844,293.2922058105469,297.8445129394531,297.22772216796875,284.9054260253906,1.0,0.5955204963684082,0.4285846352577209,0.4285846352577209,1.0,1.0,-3.2030234336853027,1.030680775642395,2.172342538833618,0.30870521068573,0.843608558177948,0.843608558177948,0.0,151.3768768310547,154.0,57991.45703125,0.0,2698.8984375,1.0,279.15850830078125,283.1133728027344,296.31414794921875,300.0843505859375,293.1499938964844,293.1499938964844,279.45001220703125,38821.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111492037773132,1.0,0.0,0.0,3.5042285919189453,3.504251718521118,8.193663916244986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.2763671875,0.0,1397.2222900390625,1895.4371337890625,0.0,3507.265625,0.8754504323005676,1.0,0.0,3.0,1.0,0.0
18096780,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.6687300205230713,0.5339838862419128,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9253776669502258,0.4674126207828522,0.4433680474758148,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8619074821472168,0.3803156316280365,0.2674444317817688,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8516439199447632,0.3665202558040619,0.3490767478942871,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7403033375740051,0.2370845228433609,1.0786190032958984,285.0016174316406,284.95001220703125,299.1715087890625,293.2794189453125,297.8553466796875,297.231201171875,285.000732421875,1.0,0.5966194272041321,0.4276095628738403,0.4276095628738403,1.0,1.0,-3.2091073989868164,1.0304456949234009,2.178661823272705,0.3067099452018738,0.9319735169410706,0.9319735169410706,0.0,151.76039123535156,157.0,57405.6328125,0.0,2713.3115234375,1.0,279.4413452148437,283.2247619628906,296.2572021484375,299.9175109863281,293.1499938964844,293.1499938964844,279.1499938964844,33287.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029687643051147,1.0,0.0,0.0,3.6274473667144775,3.6274707317352295,8.780020834819879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.3994140625,0.0,1488.0521240234375,1895.4371337890625,0.0,3431.241943359375,0.8983006477355957,1.0,0.0,3.0,1.0,0.0
18096840,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.6687300205230713,0.5339838862419128,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9253776669502258,0.4674126207828522,0.4433680474758148,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8619074821472168,0.3803156316280365,0.2674444317817688,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8516439199447632,0.3665202558040619,0.3490767478942871,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7403033375740051,0.2370845228433609,1.0786190032958984,285.0016174316406,284.95001220703125,299.1715087890625,293.2794189453125,297.8553466796875,297.231201171875,285.000732421875,1.0,0.5966194272041321,0.4276095628738403,0.4276095628738403,1.0,1.0,-3.2091073989868164,1.0304456949234009,2.178661823272705,0.3067099452018738,0.9319735169410706,0.9319735169410706,0.0,151.76039123535156,157.0,57405.6328125,0.0,2713.3115234375,1.0,279.4413452148437,283.2247619628906,296.2572021484375,299.9175109863281,293.1499938964844,293.1499938964844,279.1499938964844,33287.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029687643051147,1.0,0.0,0.0,3.6274473667144775,3.6274707317352295,8.780020834819879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.3994140625,0.0,1488.0521240234375,1895.4371337890625,0.0,3431.241943359375,0.8983006477355957,1.0,0.0,3.0,1.0,0.0
18096900,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.6681336164474487,0.5351100564002991,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9257034063339232,0.4686056971549988,0.4447047114372253,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8615478873252869,0.3804144561290741,0.2676704525947571,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8514009714126587,0.3667860031127929,0.3495043218135834,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.739936351776123,0.2370795756578445,1.0791776180267334,284.8768310546875,284.95001220703125,299.1859130859375,293.27374267578125,297.8585205078125,297.23004150390625,284.8751525878906,1.0,0.5975260138511658,0.4271219968795776,0.4271219968795776,1.0,1.0,-3.213526725769043,1.0308300256729126,2.18269681930542,0.3058835864067077,0.8456286787986755,0.8456286787986755,0.0,152.29104614257812,157.0,58268.0703125,0.0,2725.185302734375,1.0,279.19873046875,283.0826721191406,296.30731201171875,300.1283264160156,293.1499938964844,293.1499938964844,279.1499938964844,37850.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909331440925598,1.0,0.0,0.0,3.5899274349212646,3.589951276779175,8.599330385550275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.724609375,0.0,1480.972900390625,1895.4371337890625,0.0,3490.39794921875,0.8908296227455139,1.0,0.0,3.0,1.0,0.0
18096960,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.6670268177986145,0.5373460054397583,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.925044059753418,0.4696951806545257,0.4457468688488006,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8603717088699341,0.3803969323635101,0.267678827047348,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8504005074501038,0.3669488131999969,0.3496886193752289,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7389258742332458,0.2369837015867233,1.0789448022842407,284.9088134765625,284.95001220703125,299.1998291015625,293.2685546875,297.8607177734375,297.2275390625,284.9104309082031,1.0,0.5985444188117981,0.4266636371612549,0.4266636371612549,1.0,1.0,-3.2174196243286133,1.0310872793197632,2.18633246421814,0.3050432503223419,0.8472418189048767,0.8472418189048767,0.0,153.1536102294922,160.0,58062.7890625,0.0,2737.839599609375,1.0,279.1582336425781,283.111572265625,296.2917175292969,300.0617370605469,293.1499938964844,293.1499938964844,279.45001220703125,38644.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911406636238098,1.0,0.0,0.0,3.5092263221740723,3.509249448776245,8.217052140935266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.986328125,0.0,1401.14013671875,1895.4371337890625,0.0,3509.6533203125,0.8763867616653442,1.0,0.0,3.0,1.0,0.0
18097020,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.66561359167099,0.5414997935295105,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9244552850723268,0.4727474153041839,0.4484586119651794,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8586697578430176,0.3812041878700256,0.2681299746036529,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.848953127861023,0.3679673075675964,0.3505317568778991,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7373421788215637,0.2372394204139709,1.0798040628433228,285.0079040527344,284.95001220703125,299.2260437011719,293.25982666015625,297.8700256347656,297.23052978515625,285.0069885253906,1.0,0.6010138988494873,0.4257469177246094,0.4257469177246094,1.0,1.0,-3.2282583713531494,1.032712459564209,2.1955459117889404,0.303858995437622,0.9407545924186708,0.9407545924186708,0.0,154.91867065429688,148.0,57617.6484375,0.0,2769.7138671875,1.0,279.44140625,283.22296142578125,296.24041748046875,299.91021728515625,293.1499938964844,293.1499938964844,279.1499938964844,33029.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038174152374268,1.0,0.0,0.0,3.642834663391113,3.642858028411865,8.854667044033704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.177734375,0.0,1503.02587890625,1895.4371337890625,0.0,3439.141845703125,0.9015968441963196,1.0,0.0,3.0,1.0,0.0
18097080,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.66561359167099,0.5414997935295105,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9244552850723268,0.4727474153041839,0.4484586119651794,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8586697578430176,0.3812041878700256,0.2681299746036529,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.848953127861023,0.3679673075675964,0.3505317568778991,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7373421788215637,0.2372394204139709,1.0798040628433228,285.0079040527344,284.95001220703125,299.2260437011719,293.25982666015625,297.8700256347656,297.23052978515625,285.0069885253906,1.0,0.6010138988494873,0.4257469177246094,0.4257469177246094,1.0,1.0,-3.2282583713531494,1.032712459564209,2.1955459117889404,0.303858995437622,0.9407545924186708,0.9407545924186708,0.0,154.91867065429688,148.0,57617.6484375,0.0,2769.7138671875,1.0,279.44140625,283.22296142578125,296.24041748046875,299.91021728515625,293.1499938964844,293.1499938964844,279.1499938964844,33029.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038174152374268,1.0,0.0,0.0,3.642834663391113,3.642858028411865,8.854667044033704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.177734375,0.0,1503.02587890625,1895.4371337890625,0.0,3439.141845703125,0.9015968441963196,1.0,0.0,3.0,1.0,0.0
18097140,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.663475513458252,0.5351061224937439,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.930534303188324,0.4749591946601867,0.4506819546222687,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.862150251865387,0.3811981976032257,0.2682347595691681,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8525519371032715,0.3683053255081177,0.3509638607501983,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7399293780326843,0.2370236068964004,1.0791367292404177,284.9017639160156,284.95001220703125,299.25,293.2534484863281,297.8736877441406,297.2270202636719,284.90301513671875,1.0,0.5986319780349731,0.4248301684856415,0.4248301684856415,1.0,1.0,-3.223116874694824,1.0284302234649658,2.194686889648437,0.3010070919990539,0.8470500707626343,0.8470500707626343,0.0,152.67491149902344,151.0,58143.32421875,0.0,2746.834228515625,1.0,279.15777587890625,283.09991455078125,296.2779541015625,300.0569763183594,293.1499938964844,293.1499938964844,279.45001220703125,38856.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912647008895874,1.0,0.0,0.0,3.524113416671753,3.524136781692505,8.286918387057085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.10595703125,0.0,1418.2037353515625,1895.4371337890625,0.0,3521.152587890625,0.8797495365142822,1.0,0.0,3.0,1.0,0.0
18097200,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.663475513458252,0.5351061224937439,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.930534303188324,0.4749591946601867,0.4506819546222687,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.862150251865387,0.3811981976032257,0.2682347595691681,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8525519371032715,0.3683053255081177,0.3509638607501983,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7399293780326843,0.2370236068964004,1.0791367292404177,284.9017639160156,284.95001220703125,299.25,293.2534484863281,297.8736877441406,297.2270202636719,284.90301513671875,1.0,0.5986319780349731,0.4248301684856415,0.4248301684856415,1.0,1.0,-3.223116874694824,1.0284302234649658,2.194686889648437,0.3010070919990539,0.8470500707626343,0.8470500707626343,0.0,152.67491149902344,151.0,58143.32421875,0.0,2746.834228515625,1.0,279.15777587890625,283.09991455078125,296.2779541015625,300.0569763183594,293.1499938964844,293.1499938964844,279.45001220703125,38856.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912647008895874,1.0,0.0,0.0,3.524113416671753,3.524136781692505,8.286918387057085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.10595703125,0.0,1418.2037353515625,1895.4371337890625,0.0,3521.152587890625,0.8797495365142822,1.0,0.0,3.0,1.0,0.0
18097260,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.6642211079597473,0.5317162275314331,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9348937273025512,0.4779821038246155,0.4532497227191925,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8643224239349365,0.3819531202316284,0.2685656249523163,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8548486828804016,0.3692663013935089,0.351640373468399,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7414248585700989,0.2372464388608932,1.0792521238327026,284.9989013671875,284.95001220703125,299.2726745605469,293.248291015625,297.88153076171875,297.2301330566406,284.9979858398437,1.0,0.5983655452728271,0.4239036738872528,0.4239036738872528,1.0,1.0,-3.2234580516815186,1.026149034500122,2.1973090171813965,0.2985827922821045,0.9336918592453004,0.9336918592453004,0.0,151.61268615722656,154.0,57462.0625,0.0,2741.719970703125,1.0,279.44146728515625,283.2135009765625,296.2251281738281,299.8886413574219,293.1499938964844,293.1499938964844,279.1499938964844,33419.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042373895645142,1.0,0.0,0.0,3.641922950744629,3.64194655418396,8.850235531099315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.4326171875,0.0,1504.9329833984375,1895.4371337890625,0.0,3443.050048828125,0.9016366004943848,1.0,0.0,3.0,1.0,0.0
18097320,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.6642211079597473,0.5317162275314331,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9348937273025512,0.4779821038246155,0.4532497227191925,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8643224239349365,0.3819531202316284,0.2685656249523163,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8548486828804016,0.3692663013935089,0.351640373468399,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7414248585700989,0.2372464388608932,1.0792521238327026,284.9989013671875,284.95001220703125,299.2726745605469,293.248291015625,297.88153076171875,297.2301330566406,284.9979858398437,1.0,0.5983655452728271,0.4239036738872528,0.4239036738872528,1.0,1.0,-3.2234580516815186,1.026149034500122,2.1973090171813965,0.2985827922821045,0.9336918592453004,0.9336918592453004,0.0,151.61268615722656,154.0,57462.0625,0.0,2741.719970703125,1.0,279.44146728515625,283.2135009765625,296.2251281738281,299.8886413574219,293.1499938964844,293.1499938964844,279.1499938964844,33419.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042373895645142,1.0,0.0,0.0,3.641922950744629,3.64194655418396,8.850235531099315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.4326171875,0.0,1504.9329833984375,1895.4371337890625,0.0,3443.050048828125,0.9016366004943848,1.0,0.0,3.0,1.0,0.0
18097380,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.6631466150283813,0.5325847864151001,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9361830949783324,0.4802844822406769,0.4556114673614502,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8640546798706055,0.3820065557956695,0.2687535583972931,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8548194766044617,0.3696541786193847,0.3521779179573059,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7410585880279541,0.2371283620595932,1.0793092250823977,284.90509033203125,284.95001220703125,299.2951965332031,293.2431335449219,297.8851318359375,297.2270202636719,284.9066162109375,1.0,0.599345326423645,0.4229771792888641,0.4229771792888641,1.0,1.0,-3.228282928466797,1.025465488433838,2.202817440032959,0.2971912026405334,0.8462986350059509,0.8462986350059509,0.0,152.11050415039062,157.0,58054.44921875,0.0,2754.334228515625,1.0,279.15826416015625,283.1004638671875,296.2640075683594,300.03302001953125,293.1499938964844,293.1499938964844,279.45001220703125,38768.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122416973114014,1.0,0.0,0.0,3.518200635910034,3.518224000930786,8.259134460786299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.58349609375,0.0,1411.387939453125,1895.4371337890625,0.0,3517.39599609375,0.8783758282661438,1.0,0.0,3.0,1.0,0.0
18097440,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.6631466150283813,0.5325847864151001,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9361830949783324,0.4802844822406769,0.4556114673614502,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8640546798706055,0.3820065557956695,0.2687535583972931,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8548194766044617,0.3696541786193847,0.3521779179573059,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7410585880279541,0.2371283620595932,1.0793092250823977,284.90509033203125,284.95001220703125,299.2951965332031,293.2431335449219,297.8851318359375,297.2270202636719,284.9066162109375,1.0,0.599345326423645,0.4229771792888641,0.4229771792888641,1.0,1.0,-3.228282928466797,1.025465488433838,2.202817440032959,0.2971912026405334,0.8462986350059509,0.8462986350059509,0.0,152.11050415039062,157.0,58054.44921875,0.0,2754.334228515625,1.0,279.15826416015625,283.1004638671875,296.2640075683594,300.03302001953125,293.1499938964844,293.1499938964844,279.45001220703125,38768.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122416973114014,1.0,0.0,0.0,3.518200635910034,3.518224000930786,8.259134460786299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.58349609375,0.0,1411.387939453125,1895.4371337890625,0.0,3517.39599609375,0.8783758282661438,1.0,0.0,3.0,1.0,0.0
18097500,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.6627597212791443,0.5338594317436218,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.936282217502594,0.4817805290222168,0.4568271040916443,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8634815216064453,0.3823452591896057,0.2688588798046112,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8543736934661865,0.3701007664203644,0.3524555563926697,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7405036091804504,0.2372181862592697,1.0793020725250244,285.019775390625,284.95001220703125,299.3063659667969,293.24053955078125,297.8887939453125,297.2281494140625,285.0212707519531,1.0,0.6001465320587158,0.4225139319896698,0.4225139319896698,1.0,1.0,-3.2317256927490234,1.0254946947097778,2.206230878829956,0.2966333925724029,0.9270620346069336,0.9270620346069336,0.0,152.66908264160156,157.0,57342.4765625,0.0,2764.476318359375,1.0,279.3986511230469,283.2278747558594,296.2084655761719,299.82537841796875,293.1499938964844,293.1499938964844,279.45001220703125,33873.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906167447566986,1.0,0.0,0.0,3.5736284255981445,3.5736513137817383,8.521422500962217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.416015625,0.0,1434.2713623046875,1895.4371337890625,0.0,3461.002685546875,0.8884142637252808,1.0,0.0,3.0,1.0,0.0
18097560,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6623879075050354,0.5349819660186768,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9367199540138244,0.4833928942680359,0.458342581987381,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8632181286811829,0.3828037679195404,0.2691765129566192,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8541973233222961,0.3706517815589905,0.3529725968837738,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7401807308197021,0.2373908907175064,1.0800617933273315,285.00653076171875,284.95001220703125,299.3175048828125,293.2379455566406,297.8933410644531,297.23046875,285.005126953125,1.0,0.6011741757392883,0.4220767915248871,0.4220767915248871,1.0,1.0,-3.236812829971313,1.0261820554733276,2.2106306552886963,0.2963714003562927,0.9399005770683287,0.9399005770683287,0.0,153.25054931640625,160.0,57546.39453125,0.0,2778.145263671875,1.0,279.4422302246094,283.21484375,296.2157287597656,299.88067626953125,293.1499938964844,293.1499938964844,279.1499938964844,33068.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041907787322998,1.0,0.0,0.0,3.6475770473480233,3.6476004123687744,8.877736377144174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.400390625,0.0,1508.557861328125,1895.4371337890625,0.0,3442.6162109375,0.9024771451950072,1.0,0.0,3.0,1.0,0.0
18097620,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6593481302261353,0.5396684408187866,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9354891180992126,0.485702633857727,0.4607861042022705,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8609715104103088,0.3828395903110504,0.2694042325019836,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8522424101829529,0.3710198700428009,0.3535596430301666,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7382119297981262,0.2372247129678726,1.0802453756332395,284.9086303710937,284.95001220703125,299.3396301269531,293.2327575683594,297.89697265625,297.2273254394531,284.9102478027344,1.0,0.6035714745521545,0.421202540397644,0.421202540397644,1.0,1.0,-3.246589183807373,1.02741539478302,2.2191739082336426,0.2956816852092743,0.853184163570404,0.853184163570404,0.0,155.1734619140625,148.0,58288.1640625,0.0,2808.98193359375,1.0,279.1577453613281,283.0966186523437,296.25799560546875,300.0391845703125,293.1499938964844,293.1499938964844,279.45001220703125,38510.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131238460540771,1.0,0.0,0.0,3.53568959236145,3.535712957382202,8.341449984072824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.50732421875,0.0,1427.870849609375,1895.4371337890625,0.0,3525.571533203125,0.8821274638175964,1.0,0.0,3.0,1.0,0.0
18097680,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6593481302261353,0.5396684408187866,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9354891180992126,0.485702633857727,0.4607861042022705,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8609715104103088,0.3828395903110504,0.2694042325019836,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8522424101829529,0.3710198700428009,0.3535596430301666,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7382119297981262,0.2372247129678726,1.0802453756332395,284.9086303710937,284.95001220703125,299.3396301269531,293.2327575683594,297.89697265625,297.2273254394531,284.9102478027344,1.0,0.6035714745521545,0.421202540397644,0.421202540397644,1.0,1.0,-3.246589183807373,1.02741539478302,2.2191739082336426,0.2956816852092743,0.853184163570404,0.853184163570404,0.0,155.1734619140625,148.0,58288.1640625,0.0,2808.98193359375,1.0,279.1577453613281,283.0966186523437,296.25799560546875,300.0391845703125,293.1499938964844,293.1499938964844,279.45001220703125,38510.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131238460540771,1.0,0.0,0.0,3.53568959236145,3.535712957382202,8.341449984072824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.50732421875,0.0,1427.870849609375,1895.4371337890625,0.0,3525.571533203125,0.8821274638175964,1.0,0.0,3.0,1.0,0.0
18097740,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.6581206321716309,0.5325059294700623,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9423028826713562,0.4887434244155884,0.4633553922176361,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8650999665260315,0.3835501670837402,0.2696926593780517,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8564349412918091,0.3719269931316376,0.3541690111160278,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7412266135215759,0.2373596429824829,1.0799314975738523,285.0004577636719,284.95001220703125,299.361572265625,293.2275390625,297.9045715332031,297.23065185546875,284.9989318847656,1.0,0.6011277437210083,0.420328289270401,0.420328289270401,1.0,1.0,-3.241790294647217,1.0233681201934814,2.218422174453736,0.2927056849002838,0.9400916695594788,0.9400916695594788,0.0,152.69140625,151.0,57615.3984375,0.0,2785.317626953125,1.0,279.44158935546875,283.2049255371094,296.2079772949219,299.882568359375,293.1499938964844,293.1499938964844,279.1499938964844,33296.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055726528167723,1.0,0.0,0.0,3.6608266830444336,3.6608502864837646,8.942349154494877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9892578125,0.0,1524.9559326171875,1895.4371337890625,0.0,3455.471435546875,0.9057562351226808,1.0,0.0,3.0,1.0,0.0
18097800,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.6581206321716309,0.5325059294700623,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9423028826713562,0.4887434244155884,0.4633553922176361,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8650999665260315,0.3835501670837402,0.2696926593780517,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8564349412918091,0.3719269931316376,0.3541690111160278,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7412266135215759,0.2373596429824829,1.0799314975738523,285.0004577636719,284.95001220703125,299.361572265625,293.2275390625,297.9045715332031,297.23065185546875,284.9989318847656,1.0,0.6011277437210083,0.420328289270401,0.420328289270401,1.0,1.0,-3.241790294647217,1.0233681201934814,2.218422174453736,0.2927056849002838,0.9400916695594788,0.9400916695594788,0.0,152.69140625,151.0,57615.3984375,0.0,2785.317626953125,1.0,279.44158935546875,283.2049255371094,296.2079772949219,299.882568359375,293.1499938964844,293.1499938964844,279.1499938964844,33296.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055726528167723,1.0,0.0,0.0,3.6608266830444336,3.6608502864837646,8.942349154494877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9892578125,0.0,1524.9559326171875,1895.4371337890625,0.0,3455.471435546875,0.9057562351226808,1.0,0.0,3.0,1.0,0.0
18097860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.6571725010871887,0.5298762917518616,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9458218216896056,0.4910109043121338,0.4656413495540619,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8666408658027649,0.3835341930389404,0.2697975635528564,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.858155369758606,0.3722365498542785,0.3545860052108764,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7422544956207275,0.2371620833873748,1.0793629884719849,284.90289306640625,284.95001220703125,299.3833312988281,293.22235107421875,297.90740966796875,297.22711181640625,284.9040222167969,1.0,0.6008265614509583,0.4194231629371643,0.4194231629371643,1.0,1.0,-3.2413058280944824,1.0208652019500732,2.220440626144409,0.2893776893615722,0.8483661413192749,0.8483661413192749,0.0,151.7906494140625,154.0,58121.81640625,0.0,2779.364013671875,1.0,279.1582946777344,283.0902404785156,296.2433776855469,300.0180358886719,293.1499938964844,293.1499938964844,279.45001220703125,38849.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136574268341064,1.0,0.0,0.0,3.532264709472656,3.532288074493408,8.325297358169337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.12353515625,0.0,1426.71923828125,1895.4371337890625,0.0,3530.514404296875,0.8816430568695068,1.0,0.0,3.0,1.0,0.0
18097920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.6571725010871887,0.5298762917518616,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9458218216896056,0.4910109043121338,0.4656413495540619,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8666408658027649,0.3835341930389404,0.2697975635528564,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.858155369758606,0.3722365498542785,0.3545860052108764,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7422544956207275,0.2371620833873748,1.0793629884719849,284.90289306640625,284.95001220703125,299.3833312988281,293.22235107421875,297.90740966796875,297.22711181640625,284.9040222167969,1.0,0.6008265614509583,0.4194231629371643,0.4194231629371643,1.0,1.0,-3.2413058280944824,1.0208652019500732,2.220440626144409,0.2893776893615722,0.8483661413192749,0.8483661413192749,0.0,151.7906494140625,154.0,58121.81640625,0.0,2779.364013671875,1.0,279.1582946777344,283.0902404785156,296.2433776855469,300.0180358886719,293.1499938964844,293.1499938964844,279.45001220703125,38849.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136574268341064,1.0,0.0,0.0,3.532264709472656,3.532288074493408,8.325297358169337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.12353515625,0.0,1426.71923828125,1895.4371337890625,0.0,3530.514404296875,0.8816430568695068,1.0,0.0,3.0,1.0,0.0
18097980,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.6568719148635864,0.5301438570022583,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9477030038833618,0.4941402077674866,0.4683596491813659,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8669030666351318,0.3843017220497131,0.2701784968376159,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8585899472236633,0.3731934130191803,0.3553126156330108,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7422392964363098,0.2373998910188675,1.0798375606536863,285.0034484863281,284.95001220703125,299.4049072265625,293.2171630859375,297.915283203125,297.23065185546875,285.0025939941406,1.0,0.6017826199531555,0.4185180068016052,0.4185180068016052,1.0,1.0,-3.24678897857666,1.020511269569397,2.2262775897979736,0.286844938993454,0.9393020272254944,0.9393020272254944,0.0,152.0549774169922,157.0,57527.46875,0.0,2792.164306640625,1.0,279.4415588378906,283.20587158203125,296.19415283203125,299.8590393066406,293.1499938964844,293.1499938964844,279.1499938964844,33301.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053051471710204,1.0,0.0,0.0,3.653592109680176,3.653615474700928,8.907039728001109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.4013671875,0.0,1516.9600830078125,1895.4371337890625,0.0,3452.984130859375,0.9042065143585204,1.0,0.0,3.0,1.0,0.0
18098040,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.6568719148635864,0.5301438570022583,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9477030038833618,0.4941402077674866,0.4683596491813659,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8669030666351318,0.3843017220497131,0.2701784968376159,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8585899472236633,0.3731934130191803,0.3553126156330108,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7422392964363098,0.2373998910188675,1.0798375606536863,285.0034484863281,284.95001220703125,299.4049072265625,293.2171630859375,297.915283203125,297.23065185546875,285.0025939941406,1.0,0.6017826199531555,0.4185180068016052,0.4185180068016052,1.0,1.0,-3.24678897857666,1.020511269569397,2.2262775897979736,0.286844938993454,0.9393020272254944,0.9393020272254944,0.0,152.0549774169922,157.0,57527.46875,0.0,2792.164306640625,1.0,279.4415588378906,283.20587158203125,296.19415283203125,299.8590393066406,293.1499938964844,293.1499938964844,279.1499938964844,33301.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053051471710204,1.0,0.0,0.0,3.653592109680176,3.653615474700928,8.907039728001109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.4013671875,0.0,1516.9600830078125,1895.4371337890625,0.0,3452.984130859375,0.9042065143585204,1.0,0.0,3.0,1.0,0.0
18098100,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.6558705568313599,0.5311806797981262,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9480521082878112,0.4953694641590118,0.4697404205799103,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.866564929485321,0.3843794465065002,0.2703907191753387,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8583530187606812,0.3734234869480133,0.355708360671997,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7418822050094604,0.2373717576265335,1.0802899599075315,284.87725830078125,284.95001220703125,299.4156188964844,293.2145690917969,297.9175109863281,297.22998046875,284.87506103515625,1.0,0.6026333570480347,0.418065458536148,0.418065458536148,1.0,1.0,-3.250971555709839,1.0208382606506348,2.230133295059204,0.2859281003475189,0.8525248169898987,0.8525248169898987,0.0,152.54205322265625,157.0,58435.41015625,0.0,2803.528076171875,1.0,279.1976013183594,283.0615234375,296.2479248046875,300.0763244628906,293.1499938964844,293.1499938964844,279.1499938964844,37655.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116605520248412,1.0,0.0,0.0,3.619696617126465,3.619720697402954,8.742540558159817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.609375,0.0,1512.0008544921875,1895.4371337890625,0.0,3512.008056640625,0.8974493145942688,1.0,0.0,3.0,1.0,0.0
18098160,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.654334306716919,0.5333778858184814,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.947393238544464,0.496476948261261,0.4708035290241241,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8653600811958313,0.3843260109424591,0.2703783214092254,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8573051691055298,0.3735381066799164,0.3558516800403595,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7408457398414612,0.2372407913208007,1.0799236297607422,284.9072570800781,284.95001220703125,299.4263000488281,293.21197509765625,297.9189453125,297.2281188964844,284.90899658203125,1.0,0.603600263595581,0.4176391959190368,0.4176391959190368,1.0,1.0,-3.254608631134033,1.0210239887237549,2.2335846424102783,0.2850874662399292,0.8523340821266174,0.8523340821266174,0.0,153.3787078857422,145.0,58216.63671875,0.0,2815.727294921875,1.0,279.15789794921875,283.0894775390625,296.2353515625,300.0126647949219,293.1499938964844,293.1499938964844,279.45001220703125,38657.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913796067237854,1.0,0.0,0.0,3.5377321243286133,3.537755489349365,8.351090627911617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.041015625,0.0,1431.0904541015625,1895.4371337890625,0.0,3531.79833984375,0.8827060461044312,1.0,0.0,3.0,1.0,0.0
