time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098220,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.6535602807998657,0.5249375104904175,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9548723101615906,0.4995699822902679,0.473402738571167,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8702865242958069,0.3850362300872803,0.2706549763679504,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8622860312461853,0.3744367957115173,0.3564364314079284,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7445036172866821,0.2374004870653152,1.0796371698379517,284.9994506835937,284.95001220703125,299.447509765625,293.2068176269531,297.92657470703125,297.23211669921875,284.9979858398437,1.0,0.6007556915283203,0.4167866706848144,0.4167866706848144,1.0,1.0,-3.248300075531006,1.016400694847107,2.2318994998931885,0.2830656170845032,0.938770055770874,0.938770055770874,0.0,150.52603149414062,163.0,57513.5390625,0.0,2786.824462890625,1.0,279.4416198730469,283.1985778808594,296.18572998046875,299.8540344238281,293.1499938964844,293.1499938964844,279.1499938964844,33371.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059375524520874,1.0,0.0,0.0,3.660461187362671,3.660484790802002,8.940564271142648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0107421875,0.0,1525.11474609375,1895.4371337890625,0.0,3458.865234375,0.905731201171875,1.0,0.0,3.0,1.0,0.0
18098280,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.6535602807998657,0.5249375104904175,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9548723101615906,0.4995699822902679,0.473402738571167,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8702865242958069,0.3850362300872803,0.2706549763679504,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8622860312461853,0.3744367957115173,0.3564364314079284,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7445036172866821,0.2374004870653152,1.0796371698379517,284.9994506835937,284.95001220703125,299.447509765625,293.2068176269531,297.92657470703125,297.23211669921875,284.9979858398437,1.0,0.6007556915283203,0.4167866706848144,0.4167866706848144,1.0,1.0,-3.248300075531006,1.016400694847107,2.2318994998931885,0.2830656170845032,0.938770055770874,0.938770055770874,0.0,150.52603149414062,163.0,57513.5390625,0.0,2786.824462890625,1.0,279.4416198730469,283.1985778808594,296.18572998046875,299.8540344238281,293.1499938964844,293.1499938964844,279.1499938964844,33371.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059375524520874,1.0,0.0,0.0,3.660461187362671,3.660484790802002,8.940564271142648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0107421875,0.0,1525.11474609375,1895.4371337890625,0.0,3458.865234375,0.905731201171875,1.0,0.0,3.0,1.0,0.0
18098340,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.6515571475028992,0.5337389707565308,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9509336948394777,0.501926064491272,0.4758965075016022,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8657047152519226,0.3850687146186828,0.2708850502967834,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8580327033996582,0.3747861981391907,0.357015311717987,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7407006025314331,0.2372648268938064,1.0799778699874878,284.9101867675781,284.95001220703125,299.468505859375,293.20166015625,297.9300537109375,297.229248046875,284.9116516113281,1.0,0.6053913831710815,0.415934145450592,0.415934145450592,1.0,1.0,-3.263224840164185,1.019437551498413,2.2437875270843506,0.283535361289978,0.8545138835906982,0.8545138835906982,0.0,153.9679412841797,166.0,58253.34765625,0.0,2836.9990234375,1.0,279.15826416015625,283.0880432128906,296.2235107421875,299.9996337890625,293.1499938964844,293.1499938964844,279.45001220703125,38468.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140976667404176,1.0,0.0,0.0,3.542102575302124,3.542125940322876,8.371736726076051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.39404296875,0.0,1434.33203125,1895.4371337890625,0.0,3534.591796875,0.8836072087287903,1.0,0.0,3.0,1.0,0.0
18098400,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.6515571475028992,0.5337389707565308,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9509336948394777,0.501926064491272,0.4758965075016022,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8657047152519226,0.3850687146186828,0.2708850502967834,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8580327033996582,0.3747861981391907,0.357015311717987,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7407006025314331,0.2372648268938064,1.0799778699874878,284.9101867675781,284.95001220703125,299.468505859375,293.20166015625,297.9300537109375,297.229248046875,284.9116516113281,1.0,0.6053913831710815,0.415934145450592,0.415934145450592,1.0,1.0,-3.263224840164185,1.019437551498413,2.2437875270843506,0.283535361289978,0.8545138835906982,0.8545138835906982,0.0,153.9679412841797,166.0,58253.34765625,0.0,2836.9990234375,1.0,279.15826416015625,283.0880432128906,296.2235107421875,299.9996337890625,293.1499938964844,293.1499938964844,279.45001220703125,38468.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140976667404176,1.0,0.0,0.0,3.542102575302124,3.542125940322876,8.371736726076051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.39404296875,0.0,1434.33203125,1895.4371337890625,0.0,3534.591796875,0.8836072087287903,1.0,0.0,3.0,1.0,0.0
18098460,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.647752583026886,0.5426558256149292,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9472419023513794,0.5051157474517822,0.4787878692150116,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8614605069160461,0.3858488202095032,0.2713616490364074,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8540642857551575,0.3757467269897461,0.3578642010688782,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7370792627334595,0.2374434173107147,1.0808659791946411,285.0152282714844,284.95001220703125,299.4893493652344,293.196533203125,297.9384765625,297.2336120605469,285.01385498046875,1.0,0.6094576120376587,0.4150672852993011,0.4150672852993011,1.0,1.0,-3.2800955772399902,1.0231109857559204,2.2569844722747803,0.2841838896274566,0.9549821019172668,0.9549821019172668,0.0,157.5787353515625,169.0,57888.80078125,0.0,2892.6162109375,1.0,279.4423217773437,283.2035827636719,296.17791748046875,299.86102294921875,293.1499938964844,293.1499938964844,279.1499938964844,32819.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067702889442444,1.0,0.0,0.0,3.680539846420288,3.680563449859619,9.038915322889808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.5390625,0.0,1543.4156494140625,1895.4371337890625,0.0,3466.606689453125,0.9097761511802672,1.0,0.0,3.0,1.0,0.0
18098520,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.647752583026886,0.5426558256149292,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9472419023513794,0.5051157474517822,0.4787878692150116,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8614605069160461,0.3858488202095032,0.2713616490364074,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8540642857551575,0.3757467269897461,0.3578642010688782,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7370792627334595,0.2374434173107147,1.0808659791946411,285.0152282714844,284.95001220703125,299.4893493652344,293.196533203125,297.9384765625,297.2336120605469,285.01385498046875,1.0,0.6094576120376587,0.4150672852993011,0.4150672852993011,1.0,1.0,-3.2800955772399902,1.0231109857559204,2.2569844722747803,0.2841838896274566,0.9549821019172668,0.9549821019172668,0.0,157.5787353515625,169.0,57888.80078125,0.0,2892.6162109375,1.0,279.4423217773437,283.2035827636719,296.17791748046875,299.86102294921875,293.1499938964844,293.1499938964844,279.1499938964844,32819.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067702889442444,1.0,0.0,0.0,3.680539846420288,3.680563449859619,9.038915322889808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.5390625,0.0,1543.4156494140625,1895.4371337890625,0.0,3466.606689453125,0.9097761511802672,1.0,0.0,3.0,1.0,0.0
18098580,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.6415732502937317,0.551755964756012,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9431816935539246,0.5073890686035156,0.4812869429588318,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8569988012313843,0.3858027160167694,0.2715903222560882,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.849916398525238,0.3760121166706085,0.35843226313591,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7332454323768616,0.2370902448892593,1.0806137323379517,284.90740966796875,284.95001220703125,299.510009765625,293.1914367675781,297.9403381347656,297.2286071777344,284.9091186523437,1.0,0.6133298277854919,0.4142003953456878,0.4142003953456878,1.0,1.0,-3.2947020530700684,1.0260441303253174,2.268657684326172,0.2830570936203003,0.8643369674682617,0.8643369674682617,0.0,161.11712646484375,172.0,58770.8515625,0.0,2943.521728515625,1.0,279.15740966796875,283.0736999511719,296.22100830078125,300.0311279296875,293.1499938964844,293.1499938964844,279.45001220703125,38264.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165852665901184,1.0,0.0,0.0,3.5853257179260254,3.5853495597839355,8.577299013268203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.50537109375,0.0,1479.0450439453125,1895.4371337890625,0.0,3557.612548828125,0.8928452134132385,1.0,0.0,3.0,1.0,0.0
18098640,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.6415732502937317,0.551755964756012,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9431816935539246,0.5073890686035156,0.4812869429588318,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8569988012313843,0.3858027160167694,0.2715903222560882,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.849916398525238,0.3760121166706085,0.35843226313591,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7332454323768616,0.2370902448892593,1.0806137323379517,284.90740966796875,284.95001220703125,299.510009765625,293.1914367675781,297.9403381347656,297.2286071777344,284.9091186523437,1.0,0.6133298277854919,0.4142003953456878,0.4142003953456878,1.0,1.0,-3.2947020530700684,1.0260441303253174,2.268657684326172,0.2830570936203003,0.8643369674682617,0.8643369674682617,0.0,161.11712646484375,172.0,58770.8515625,0.0,2943.521728515625,1.0,279.15740966796875,283.0736999511719,296.22100830078125,300.0311279296875,293.1499938964844,293.1499938964844,279.45001220703125,38264.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165852665901184,1.0,0.0,0.0,3.5853257179260254,3.5853495597839355,8.577299013268203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.50537109375,0.0,1479.0450439453125,1895.4371337890625,0.0,3557.612548828125,0.8928452134132385,1.0,0.0,3.0,1.0,0.0
18098700,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.6387549042701721,0.5562484860420227,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9411845207214355,0.508863627910614,0.4825068116188049,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8548198342323303,0.3860779702663421,0.271675169467926,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.847887396812439,0.3763823807239532,0.3586724400520324,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7313079833984375,0.237017348408699,1.0801026821136477,285.02447509765625,284.95001220703125,299.520263671875,293.1889038085937,297.94317626953125,297.2288818359375,285.02642822265625,1.0,0.61516273021698,0.4137669503688812,0.4137669503688812,1.0,1.0,-3.301344633102417,1.0272749662399292,2.2740695476531982,0.2822506129741668,0.9478383660316468,0.9478383660316468,0.0,162.8494110107422,172.0,58064.92578125,0.0,2967.509521484375,1.0,279.4002685546875,283.2034912109375,296.16412353515625,299.8248291015625,293.1499938964844,293.1499938964844,279.45001220703125,33714.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111695289611816,1.0,0.0,0.0,3.6426243782043457,3.6426477432250977,8.853643862494209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.69921875,0.0,1507.90869140625,1895.4371337890625,0.0,3507.4541015625,0.9036155343055724,1.0,0.0,3.0,1.0,0.0
18098760,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.6361042261123657,0.5599761605262756,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.939930260181427,0.5104748606681824,0.4840472638607025,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8532791137695312,0.3864969313144684,0.2719825506210327,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8464455604553223,0.3768747746944427,0.3591607213020324,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7298468351364136,0.2370311915874481,1.0803054571151731,285.0148620605469,284.95001220703125,299.53045654296875,293.1863708496094,297.9467468261719,297.2306213378906,285.013427734375,1.0,0.6170103549957275,0.413208544254303,0.413208544254303,1.0,1.0,-3.308878898620605,1.028477907180786,2.28040099143982,0.2815488576889038,0.9654468297958374,0.9654468297958374,0.0,164.39712524414062,175.0,58306.6796875,0.0,2992.470458984375,1.0,279.4428100585937,283.1928405761719,296.1697998046875,299.8811950683594,293.1499938964844,293.1499938964844,279.1499938964844,32890.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096763134002686,1.0,0.0,0.0,3.718315362930298,3.718339443206787,9.225411190527666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.6982421875,0.0,1586.8094482421875,1895.4371337890625,0.0,3493.599609375,0.9183133244514464,1.0,0.0,3.0,1.0,0.0
18098820,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.999006986618042,0.6288611888885498,0.5671880841255188,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9356151819229126,0.5126653909683228,0.486483633518219,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8488155603408813,0.3863970637321472,0.2721834778785705,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8422698974609375,0.377068430185318,0.3596739768981933,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7258163690567017,0.2364965677261352,1.079262375831604,284.9022827148437,284.95001220703125,299.5507507324219,293.18133544921875,297.94732666015625,297.2248840332031,284.90362548828125,1.0,0.6204678416252136,0.4120917320251465,0.4120917320251465,1.0,1.0,-3.32011079788208,1.029428243637085,2.290682554244995,0.2798958718776703,0.8697860240936279,0.8697860240936279,0.0,168.0919647216797,178.0,59156.47265625,0.0,3037.7216796875,1.0,279.1573486328125,283.0585632324219,296.2103271484375,300.04644775390625,293.1499938964844,293.1499938964844,279.45001220703125,38344.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193490743637084,1.0,0.0,0.0,3.623027801513672,3.623051881790161,8.758639182815386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.5283203125,0.0,1520.779296875,1895.4371337890625,0.0,3583.150146484375,0.901141345500946,1.0,0.0,3.0,1.0,0.0
18098880,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.999006986618042,0.6288611888885498,0.5671880841255188,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9356151819229126,0.5126653909683228,0.486483633518219,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8488155603408813,0.3863970637321472,0.2721834778785705,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8422698974609375,0.377068430185318,0.3596739768981933,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7258163690567017,0.2364965677261352,1.079262375831604,284.9022827148437,284.95001220703125,299.5507507324219,293.18133544921875,297.94732666015625,297.2248840332031,284.90362548828125,1.0,0.6204678416252136,0.4120917320251465,0.4120917320251465,1.0,1.0,-3.32011079788208,1.029428243637085,2.290682554244995,0.2798958718776703,0.8697860240936279,0.8697860240936279,0.0,168.0919647216797,178.0,59156.47265625,0.0,3037.7216796875,1.0,279.1573486328125,283.0585632324219,296.2103271484375,300.04644775390625,293.1499938964844,293.1499938964844,279.45001220703125,38344.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193490743637084,1.0,0.0,0.0,3.623027801513672,3.623051881790161,8.758639182815386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.5283203125,0.0,1520.779296875,1895.4371337890625,0.0,3583.150146484375,0.901141345500946,1.0,0.0,3.0,1.0,0.0
18098940,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9911588430404664,0.6245967149734497,0.562976598739624,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9288813471794128,0.5156341791152954,0.48922860622406,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8426716923713684,0.3869905173778534,0.2725774943828583,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8363984227180481,0.3778171837329864,0.3603902757167816,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7202129364013672,0.2362823337316513,1.0785832405090332,285.0052795410156,284.95001220703125,299.5708312988281,293.17633056640625,297.9524841308594,297.2265319824219,285.0041809082031,1.0,0.6228712797164917,0.41097491979599,0.41097491979599,1.0,1.0,-3.318852424621582,1.025876522064209,2.292975902557373,0.2772514224052429,0.963081419467926,0.963081419467926,0.0,172.84762573242188,181.0,58407.359375,0.0,3061.95703125,1.0,279.44219970703125,283.1790466308594,296.1571960449219,299.879638671875,293.1499938964844,293.1499938964844,279.1499938964844,33377.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118571877479552,1.0,0.0,0.0,3.737059593200684,3.737084150314331,9.318657703261124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.396484375,0.0,1612.10888671875,1895.4371337890625,0.0,3513.8310546875,0.9230415225028992,1.0,0.0,3.0,1.0,0.0
18099000,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9911588430404664,0.6245967149734497,0.562976598739624,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9288813471794128,0.5156341791152954,0.48922860622406,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8426716923713684,0.3869905173778534,0.2725774943828583,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8363984227180481,0.3778171837329864,0.3603902757167816,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7202129364013672,0.2362823337316513,1.0785832405090332,285.0052795410156,284.95001220703125,299.5708312988281,293.17633056640625,297.9524841308594,297.2265319824219,285.0041809082031,1.0,0.6228712797164917,0.41097491979599,0.41097491979599,1.0,1.0,-3.318852424621582,1.025876522064209,2.292975902557373,0.2772514224052429,0.963081419467926,0.963081419467926,0.0,172.84762573242188,181.0,58407.359375,0.0,3061.95703125,1.0,279.44219970703125,283.1790466308594,296.1571960449219,299.879638671875,293.1499938964844,293.1499938964844,279.1499938964844,33377.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118571877479552,1.0,0.0,0.0,3.737059593200684,3.737084150314331,9.318657703261124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.396484375,0.0,1612.10888671875,1895.4371337890625,0.0,3513.8310546875,0.9230415225028992,1.0,0.0,3.0,1.0,0.0
18099060,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9838734269142152,0.6200768947601318,0.559312105178833,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9232919216156006,0.517746090888977,0.4916141927242279,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8374465107917786,0.3868145048618316,0.2727459967136383,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8314358592033386,0.377927154302597,0.3608515858650207,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7153120636940002,0.2357449978590011,1.0775275230407717,284.8951721191406,284.95001220703125,299.5907287597656,293.17138671875,297.9530334472656,297.2212829589844,284.8968811035156,1.0,0.6248448491096497,0.4100444912910461,0.4100444912910461,1.0,1.0,-3.316816806793213,1.0225011110305786,2.294315814971924,0.2755957543849945,0.8629961609840393,0.8629961609840393,0.0,177.026611328125,184.0,58981.5078125,0.0,3081.17822265625,1.0,279.1570739746094,283.0516967773437,296.1942443847656,300.0234069824219,293.1499938964844,293.1499938964844,279.45001220703125,39003.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202269315719604,1.0,0.0,0.0,3.6176040172576895,3.617628335952759,8.732434935154743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.5263671875,0.0,1519.697265625,1895.4371337890625,0.0,3591.25244140625,0.9005284309387207,1.0,0.0,3.0,1.0,0.0
18099120,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9838734269142152,0.6200768947601318,0.559312105178833,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9232919216156006,0.517746090888977,0.4916141927242279,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8374465107917786,0.3868145048618316,0.2727459967136383,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8314358592033386,0.377927154302597,0.3608515858650207,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7153120636940002,0.2357449978590011,1.0775275230407717,284.8951721191406,284.95001220703125,299.5907287597656,293.17138671875,297.9530334472656,297.2212829589844,284.8968811035156,1.0,0.6248448491096497,0.4100444912910461,0.4100444912910461,1.0,1.0,-3.316816806793213,1.0225011110305786,2.294315814971924,0.2755957543849945,0.8629961609840393,0.8629961609840393,0.0,177.026611328125,184.0,58981.5078125,0.0,3081.17822265625,1.0,279.1570739746094,283.0516967773437,296.1942443847656,300.0234069824219,293.1499938964844,293.1499938964844,279.45001220703125,39003.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202269315719604,1.0,0.0,0.0,3.6176040172576895,3.617628335952759,8.732434935154743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.5263671875,0.0,1519.697265625,1895.4371337890625,0.0,3591.25244140625,0.9005284309387207,1.0,0.0,3.0,1.0,0.0
18099180,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9783754944801332,0.6174564957618713,0.5566846132278442,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9201204180717468,0.5207675695419312,0.4943122267723083,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8340278267860413,0.3874315023422241,0.273090124130249,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8281978368759155,0.3786968886852264,0.3614968657493591,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7118321657180786,0.2356868386268615,1.0770970582962036,285.0042419433594,284.95001220703125,299.6104736328125,293.16650390625,297.9593505859375,297.2242431640625,285.0033569335937,1.0,0.6266562342643738,0.4091140627861023,0.4091140627861023,1.0,1.0,-3.3175647258758545,1.020185112953186,2.297379493713379,0.2734000086784363,0.9579747319221495,0.9579747319221495,0.0,180.1361083984375,187.0,58244.26171875,0.0,3100.449951171875,1.0,279.442138671875,283.177490234375,296.1425476074219,299.8533020019531,293.1499938964844,293.1499938964844,279.1499938964844,33521.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116526246070862,1.0,0.0,0.0,3.727828025817871,3.72785234451294,9.272675356442052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.2451171875,0.0,1602.548828125,1895.4371337890625,0.0,3511.934814453125,0.9210939407348632,1.0,0.0,3.0,1.0,0.0
18099240,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9783754944801332,0.6174564957618713,0.5566846132278442,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9201204180717468,0.5207675695419312,0.4943122267723083,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8340278267860413,0.3874315023422241,0.273090124130249,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8281978368759155,0.3786968886852264,0.3614968657493591,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7118321657180786,0.2356868386268615,1.0770970582962036,285.0042419433594,284.95001220703125,299.6104736328125,293.16650390625,297.9593505859375,297.2242431640625,285.0033569335937,1.0,0.6266562342643738,0.4091140627861023,0.4091140627861023,1.0,1.0,-3.3175647258758545,1.020185112953186,2.297379493713379,0.2734000086784363,0.9579747319221495,0.9579747319221495,0.0,180.1361083984375,187.0,58244.26171875,0.0,3100.449951171875,1.0,279.442138671875,283.177490234375,296.1425476074219,299.8533020019531,293.1499938964844,293.1499938964844,279.1499938964844,33521.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116526246070862,1.0,0.0,0.0,3.727828025817871,3.72785234451294,9.272675356442052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.2451171875,0.0,1602.548828125,1895.4371337890625,0.0,3511.934814453125,0.9210939407348632,1.0,0.0,3.0,1.0,0.0
18099300,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9755977988243104,0.6154840588569641,0.5553730726242065,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9186518788337708,0.5219272971153259,0.4956925213336944,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.832422137260437,0.3874365091323852,0.273292601108551,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8266764879226685,0.3788351714611053,0.3618606030941009,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7101874947547913,0.2355371415615081,1.0772181749343872,284.8734436035156,284.95001220703125,299.6202697753906,293.1640625,297.96051025390625,297.2228698730469,284.8706970214844,1.0,0.6275976300239563,0.4086488485336303,0.4086488485336303,1.0,1.0,-3.3184797763824463,1.0192409753799438,2.299238681793213,0.2719957232475281,0.8677184581756592,0.8677184581756592,0.0,181.67120361328125,187.0,59161.17578125,0.0,3111.158203125,1.0,279.1958923339844,283.0282897949219,296.19580078125,300.0702209472656,293.1499938964844,293.1499938964844,279.1499938964844,37622.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178163409233092,1.0,0.0,0.0,3.695815324783325,3.695840120315552,9.11410097614862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.21875,0.0,1597.0361328125,1895.4371337890625,0.0,3568.992919921875,0.9145094752311708,1.0,0.0,3.0,1.0,0.0
18099360,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9718043208122252,0.613351047039032,0.5535194873809814,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.916209876537323,0.5229328274726868,0.4967233836650848,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8300588726997375,0.3872810006141662,0.2732572853565216,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.824432909488678,0.3788346350193023,0.3619576394557953,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7078104019165039,0.2352755814790725,1.076530694961548,284.8978271484375,284.95001220703125,299.6300048828125,293.1616516113281,297.9606018066406,297.2198791503906,284.8996276855469,1.0,0.6283873915672302,0.4082634449005127,0.4082634449005127,1.0,1.0,-3.316739320755005,1.01757550239563,2.299164056777954,0.270271748304367,0.861285388469696,0.861285388469696,0.0,183.56642150878903,190.0,58831.48046875,0.0,3118.068115234375,1.0,279.1573181152344,283.0532531738281,296.18292236328125,300.00152587890625,293.1499938964844,293.1499938964844,279.45001220703125,39006.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91972017288208,1.0,0.0,0.0,3.607171535491944,3.6071956157684326,8.682141583449265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.0546875,0.0,1508.271240234375,1895.4371337890625,0.0,3586.575927734375,0.898236870765686,1.0,0.0,3.0,1.0,0.0
18099420,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9664809703826904,0.6108638644218445,0.5510397553443909,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9138356447219848,0.5259872078895569,0.4994471967220306,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8272190690040588,0.3879032433032989,0.2736011743545532,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.821740984916687,0.3796166777610779,0.3626081645488739,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7047364115715027,0.2352917790412902,1.0764374732971191,285.0057067871094,284.95001220703125,299.6493530273437,293.1568603515625,297.9674987792969,297.22332763671875,285.0048217773437,1.0,0.6301029920578003,0.4074926376342773,0.4074926376342773,1.0,1.0,-3.318105697631836,1.0159828662872314,2.3021228313446045,0.2674573957920074,0.9568442106246948,0.9568442106246948,0.0,186.3551788330078,193.0,58129.83984375,0.0,3136.8935546875,1.0,279.44207763671875,283.1775207519531,296.1329650878906,299.83575439453125,293.1499938964844,293.1499938964844,279.1499938964844,33459.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911190390586853,1.0,0.0,0.0,3.720458030700684,3.720482349395752,9.236046594196524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.818359375,0.0,1593.5999755859375,1895.4371337890625,0.0,3507.647705078125,0.9193959832191468,1.0,0.0,3.0,1.0,0.0
18099480,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9664809703826904,0.6108638644218445,0.5510397553443909,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9138356447219848,0.5259872078895569,0.4994471967220306,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8272190690040588,0.3879032433032989,0.2736011743545532,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.821740984916687,0.3796166777610779,0.3626081645488739,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7047364115715027,0.2352917790412902,1.0764374732971191,285.0057067871094,284.95001220703125,299.6493530273437,293.1568603515625,297.9674987792969,297.22332763671875,285.0048217773437,1.0,0.6301029920578003,0.4074926376342773,0.4074926376342773,1.0,1.0,-3.318105697631836,1.0159828662872314,2.3021228313446045,0.2674573957920074,0.9568442106246948,0.9568442106246948,0.0,186.3551788330078,193.0,58129.83984375,0.0,3136.8935546875,1.0,279.44207763671875,283.1775207519531,296.1329650878906,299.83575439453125,293.1499938964844,293.1499938964844,279.1499938964844,33459.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911190390586853,1.0,0.0,0.0,3.720458030700684,3.720482349395752,9.236046594196524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.818359375,0.0,1593.5999755859375,1895.4371337890625,0.0,3507.647705078125,0.9193959832191468,1.0,0.0,3.0,1.0,0.0
18099540,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9599416851997375,0.6068568229675293,0.5479561686515808,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9106097221374512,0.5281590819358826,0.5018607378005981,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.823710024356842,0.3877469897270202,0.2737593352794647,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8183985352516174,0.3797547221183777,0.3630630373954773,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7011104822158813,0.2349255830049514,1.0760599374771118,284.8990783691406,284.95001220703125,299.66851806640625,293.1521301269531,297.9689025878906,297.21923828125,284.9007263183594,1.0,0.6317974925041199,0.4067218005657196,0.4067218005657196,1.0,1.0,-3.317592144012451,1.013659119606018,2.3039331436157227,0.265378326177597,0.8609054684638977,0.8609054684638977,0.0,189.65174865722656,196.0,58736.83984375,0.0,3154.43505859375,1.0,279.1571960449219,283.0527038574219,296.17401123046875,299.9860534667969,293.1499938964844,293.1499938964844,279.45001220703125,38931.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194076657295228,1.0,0.0,0.0,3.6019749641418457,3.601999044418335,8.657144121571037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.1220703125,0.0,1502.0361328125,1895.4371337890625,0.0,3583.69091796875,0.897037148475647,1.0,0.0,3.0,1.0,0.0
18099600,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9599416851997375,0.6068568229675293,0.5479561686515808,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9106097221374512,0.5281590819358826,0.5018607378005981,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.823710024356842,0.3877469897270202,0.2737593352794647,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8183985352516174,0.3797547221183777,0.3630630373954773,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7011104822158813,0.2349255830049514,1.0760599374771118,284.8990783691406,284.95001220703125,299.66851806640625,293.1521301269531,297.9689025878906,297.21923828125,284.9007263183594,1.0,0.6317974925041199,0.4067218005657196,0.4067218005657196,1.0,1.0,-3.317592144012451,1.013659119606018,2.3039331436157227,0.265378326177597,0.8609054684638977,0.8609054684638977,0.0,189.65174865722656,196.0,58736.83984375,0.0,3154.43505859375,1.0,279.1571960449219,283.0527038574219,296.17401123046875,299.9860534667969,293.1499938964844,293.1499938964844,279.45001220703125,38931.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194076657295228,1.0,0.0,0.0,3.6019749641418457,3.601999044418335,8.657144121571037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.1220703125,0.0,1502.0361328125,1895.4371337890625,0.0,3583.69091796875,0.897037148475647,1.0,0.0,3.0,1.0,0.0
18099660,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9546886086463928,0.6044347286224365,0.5455350279808044,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9087202548980712,0.5312153100967407,0.5045814514160156,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8211890459060669,0.3883568942546844,0.2740916907787323,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8159992694854736,0.3805293142795563,0.3637027144432068,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6983752846717834,0.2349667102098465,1.0760726928710938,285.0059509277344,284.95001220703125,299.6875,293.1474914550781,297.9757385253906,297.2229309082031,285.0050354003906,1.0,0.6334999799728394,0.4059610068798065,0.4059610068798065,1.0,1.0,-3.319129228591919,1.0120470523834229,2.307081937789917,0.264097511768341,0.9561283588409424,0.9561283588409424,0.0,192.3871917724609,199.0,58044.6015625,0.0,3173.35546875,1.0,279.4420471191406,283.1761169433594,296.1239929199219,299.8211975097656,293.1499938964844,293.1499938964844,279.1499938964844,33426.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109545350074768,1.0,0.0,0.0,3.716371774673462,3.7163960933685294,9.215769409820496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.3515625,0.0,1588.6650390625,1895.4371337890625,0.0,3505.460205078125,0.918449640274048,1.0,0.0,3.0,1.0,0.0
18099720,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9546886086463928,0.6044347286224365,0.5455350279808044,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9087202548980712,0.5312153100967407,0.5045814514160156,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8211890459060669,0.3883568942546844,0.2740916907787323,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8159992694854736,0.3805293142795563,0.3637027144432068,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6983752846717834,0.2349667102098465,1.0760726928710938,285.0059509277344,284.95001220703125,299.6875,293.1474914550781,297.9757385253906,297.2229309082031,285.0050354003906,1.0,0.6334999799728394,0.4059610068798065,0.4059610068798065,1.0,1.0,-3.319129228591919,1.0120470523834229,2.307081937789917,0.264097511768341,0.9561283588409424,0.9561283588409424,0.0,192.3871917724609,199.0,58044.6015625,0.0,3173.35546875,1.0,279.4420471191406,283.1761169433594,296.1239929199219,299.8211975097656,293.1499938964844,293.1499938964844,279.1499938964844,33426.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109545350074768,1.0,0.0,0.0,3.716371774673462,3.7163960933685294,9.215769409820496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.3515625,0.0,1588.6650390625,1895.4371337890625,0.0,3505.460205078125,0.918449640274048,1.0,0.0,3.0,1.0,0.0
18099780,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9481295347213744,0.6005052328109741,0.5425142049789429,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.90591961145401,0.53337162733078,0.5069812536239624,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.81790691614151,0.388182520866394,0.274236112833023,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8128488063812256,0.3806512653827667,0.3641417324542999,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6950124502182007,0.2346122562885284,1.0757482051849363,284.8993225097656,284.95001220703125,299.706298828125,293.1429138183594,297.97711181640625,297.218994140625,284.90093994140625,1.0,0.63518887758255,0.405200183391571,0.405200183391571,1.0,1.0,-3.318704128265381,1.009726881980896,2.3089773654937744,0.262806236743927,0.8603726625442505,0.8603726625442505,0.0,195.6641387939453,202.0,58656.2578125,0.0,3190.98193359375,1.0,279.1572265625,283.05133056640625,296.16510009765625,299.971923828125,293.1499938964844,293.1499938964844,279.45001220703125,38914.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192382097244264,1.0,0.0,0.0,3.598360538482666,3.598384380340576,8.639779025543248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.35302734375,0.0,1497.9715576171875,1895.4371337890625,0.0,3582.12646484375,0.8962224721908569,1.0,0.0,3.0,1.0,0.0
18099840,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9481295347213744,0.6005052328109741,0.5425142049789429,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.90591961145401,0.53337162733078,0.5069812536239624,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.81790691614151,0.388182520866394,0.274236112833023,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8128488063812256,0.3806512653827667,0.3641417324542999,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6950124502182007,0.2346122562885284,1.0757482051849363,284.8993225097656,284.95001220703125,299.706298828125,293.1429138183594,297.97711181640625,297.218994140625,284.90093994140625,1.0,0.63518887758255,0.405200183391571,0.405200183391571,1.0,1.0,-3.318704128265381,1.009726881980896,2.3089773654937744,0.262806236743927,0.8603726625442505,0.8603726625442505,0.0,195.6641387939453,202.0,58656.2578125,0.0,3190.98193359375,1.0,279.1572265625,283.05133056640625,296.16510009765625,299.971923828125,293.1499938964844,293.1499938964844,279.45001220703125,38914.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192382097244264,1.0,0.0,0.0,3.598360538482666,3.598384380340576,8.639779025543248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.35302734375,0.0,1497.9715576171875,1895.4371337890625,0.0,3582.12646484375,0.8962224721908569,1.0,0.0,3.0,1.0,0.0
18099900,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9449681043624878,0.5992428660392761,0.5410728454589844,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9046574234962464,0.5348209142684937,0.508165717124939,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8163305521011353,0.3884040117263794,0.2742833495140075,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8113303184509277,0.3809648752212524,0.3643264174461365,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6933752298355103,0.2345781475305557,1.0753624439239502,285.0162353515625,284.95001220703125,299.71563720703125,293.140625,297.9799499511719,297.2201232910156,285.0179748535156,1.0,0.6359719038009644,0.4048197865486145,0.4048197865486145,1.0,1.0,-3.318204164505005,1.0084819793701172,2.309722185134888,0.2618609666824341,0.9411564469337464,0.9411564469337464,0.0,197.21356201171875,202.0,57824.515625,0.0,3198.6591796875,1.0,279.40045166015625,283.183349609375,296.1080322265625,299.7567749023437,293.1499938964844,293.1499938964844,279.45001220703125,34200.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130106568336488,1.0,0.0,0.0,3.646969795227051,3.646993398666382,8.874780519363412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.7724609375,0.0,1516.3431396484375,1895.4371337890625,0.0,3524.5224609375,0.9049860239028932,1.0,0.0,3.0,1.0,0.0
18099960,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9427998065948486,0.5981480479240417,0.5401434302330017,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9042200446128844,0.5364148616790771,0.5096834897994995,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.815452516078949,0.388772040605545,0.2745514214038849,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8104894161224365,0.3814065754413605,0.3647602796554565,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6923937201499939,0.2346561253070831,1.07577383518219,285.0062561035156,284.95001220703125,299.72491455078125,293.1383972167969,297.98388671875,297.2227783203125,285.0048828125,1.0,0.6368857622146606,0.4044495522975921,0.4044495522975921,1.0,1.0,-3.3202481269836426,1.0081614255905151,2.312086820602417,0.2611638903617859,0.9556429386138916,0.9556429386138916,0.0,198.404296875,205.0,57971.6953125,0.0,3209.96826171875,1.0,279.44287109375,283.1744079589844,296.1141967773437,299.8067932128906,293.1499938964844,293.1499938964844,279.1499938964844,33342.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107629656791688,1.0,0.0,0.0,3.7149136066436768,3.714937686920166,9.208538358507212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.115234375,0.0,1586.3565673828125,1895.4371337890625,0.0,3503.68310546875,0.9178485870361328,1.0,0.0,3.0,1.0,0.0
18100020,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9362261891365052,0.5943019390106201,0.5372047424316406,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9016811847686768,0.5385496616363525,0.5120724439620972,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.81223064661026,0.3885793089866638,0.274687647819519,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8073621392250061,0.3815093040466308,0.3651869893074035,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6891717314720154,0.2343042492866516,1.0754786729812622,284.89947509765625,284.95001220703125,299.74334716796875,293.13397216796875,297.98516845703125,297.2188720703125,284.901123046875,1.0,0.6385745406150818,0.4037090539932251,0.4037090539932251,1.0,1.0,-3.319917917251587,1.0059857368469238,2.313932180404663,0.2589937746524811,0.8598531484603882,0.8598531484603882,0.0,201.6670837402344,208.0,58584.08984375,0.0,3227.727294921875,1.0,279.1572570800781,283.04986572265625,296.15631103515625,299.9584655761719,293.1499938964844,293.1499938964844,279.45001220703125,38908.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191174507141112,1.0,0.0,0.0,3.595285177230835,3.595309257507324,8.625017926533474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.38623046875,0.0,1494.5782470703125,1895.4371337890625,0.0,3581.011474609375,0.8955327868461609,1.0,0.0,3.0,1.0,0.0
