time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100080,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9362261891365052,0.5943019390106201,0.5372047424316406,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9016811847686768,0.5385496616363525,0.5120724439620972,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.81223064661026,0.3885793089866638,0.274687647819519,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8073621392250061,0.3815093040466308,0.3651869893074035,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6891717314720154,0.2343042492866516,1.0754786729812622,284.89947509765625,284.95001220703125,299.74334716796875,293.13397216796875,297.98516845703125,297.2188720703125,284.901123046875,1.0,0.6385745406150818,0.4037090539932251,0.4037090539932251,1.0,1.0,-3.319917917251587,1.0059857368469238,2.313932180404663,0.2589937746524811,0.8598531484603882,0.8598531484603882,0.0,201.6670837402344,208.0,58584.08984375,0.0,3227.727294921875,1.0,279.1572570800781,283.04986572265625,296.15631103515625,299.9584655761719,293.1499938964844,293.1499938964844,279.45001220703125,38908.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191174507141112,1.0,0.0,0.0,3.595285177230835,3.595309257507324,8.625017926533474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.38623046875,0.0,1494.5782470703125,1895.4371337890625,0.0,3581.011474609375,0.8955327868461609,1.0,0.0,3.0,1.0,0.0
18100140,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.930960178375244,0.5920121073722839,0.5349084734916687,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9001297354698181,0.5415798425674438,0.5147678852081299,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8098087310791016,0.3891535997390747,0.2749967575073242,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8050088286399841,0.382248967885971,0.3657955527305603,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6866694688796997,0.2343517243862152,1.0755376815795898,285.0057678222656,284.95001220703125,299.7615661621094,293.1296081542969,297.9918518066406,297.2226257324219,285.0048522949219,1.0,0.6402733325958252,0.4029685854911804,0.4029685854911804,1.0,1.0,-3.321562528610229,1.0045260190963743,2.3170366287231445,0.25662562251091,0.9547032713890076,0.9547032713890076,0.0,204.3964233398437,211.0,57903.43359375,0.0,3246.90234375,1.0,279.4419860839844,283.1727294921875,296.1063232421875,299.7943725585937,293.1499938964844,293.1499938964844,279.1499938964844,33405.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107020497322084,1.0,0.0,0.0,3.7106451988220215,3.710669279098511,9.187389764520048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.16796875,0.0,1581.959228515625,1895.4371337890625,0.0,3503.117919921875,0.9171451926231384,1.0,0.0,3.0,1.0,0.0
18100200,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.930960178375244,0.5920121073722839,0.5349084734916687,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9001297354698181,0.5415798425674438,0.5147678852081299,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8098087310791016,0.3891535997390747,0.2749967575073242,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8050088286399841,0.382248967885971,0.3657955527305603,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6866694688796997,0.2343517243862152,1.0755376815795898,285.0057678222656,284.95001220703125,299.7615661621094,293.1296081542969,297.9918518066406,297.2226257324219,285.0048522949219,1.0,0.6402733325958252,0.4029685854911804,0.4029685854911804,1.0,1.0,-3.321562528610229,1.0045260190963743,2.3170366287231445,0.25662562251091,0.9547032713890076,0.9547032713890076,0.0,204.3964233398437,211.0,57903.43359375,0.0,3246.90234375,1.0,279.4419860839844,283.1727294921875,296.1063232421875,299.7943725585937,293.1499938964844,293.1499938964844,279.1499938964844,33405.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107020497322084,1.0,0.0,0.0,3.7106451988220215,3.710669279098511,9.187389764520048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.16796875,0.0,1581.959228515625,1895.4371337890625,0.0,3503.117919921875,0.9171451926231384,1.0,0.0,3.0,1.0,0.0
18100260,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9245665073394777,0.5882528424263,0.5320324897766113,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8977469205856323,0.5436949729919434,0.5171337127685547,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8066110610961914,0.3889477849006653,0.2751197516918182,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8019343018531799,0.3823374211788177,0.366204559803009,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.683603823184967,0.2340055704116821,1.0752545595169067,284.8996887207031,284.95001220703125,299.7796325683594,293.1253662109375,297.992919921875,297.2186584472656,284.9013061523437,1.0,0.6419603824615479,0.4022273123264313,0.4022273123264313,1.0,1.0,-3.321256637573242,1.0023587942123413,2.3188979625701904,0.2543147802352905,0.8594229817390442,0.8594229817390442,0.0,207.6665802001953,214.0,58519.41796875,0.0,3264.76171875,1.0,279.1572570800781,283.0484619140625,296.1477966308594,299.9457092285156,293.1499938964844,293.1499938964844,279.45001220703125,38902.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190368056297302,1.0,0.0,0.0,3.5926730632781982,3.5926969051361084,8.612488500148174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.267578125,0.0,1491.6968994140625,1895.4371337890625,0.0,3580.266845703125,0.8949550986289978,1.0,0.0,3.0,1.0,0.0
18100320,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9245665073394777,0.5882528424263,0.5320324897766113,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8977469205856323,0.5436949729919434,0.5171337127685547,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8066110610961914,0.3889477849006653,0.2751197516918182,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8019343018531799,0.3823374211788177,0.366204559803009,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.683603823184967,0.2340055704116821,1.0752545595169067,284.8996887207031,284.95001220703125,299.7796325683594,293.1253662109375,297.992919921875,297.2186584472656,284.9013061523437,1.0,0.6419603824615479,0.4022273123264313,0.4022273123264313,1.0,1.0,-3.321256637573242,1.0023587942123413,2.3188979625701904,0.2543147802352905,0.8594229817390442,0.8594229817390442,0.0,207.6665802001953,214.0,58519.41796875,0.0,3264.76171875,1.0,279.1572570800781,283.0484619140625,296.1477966308594,299.9457092285156,293.1499938964844,293.1499938964844,279.45001220703125,38902.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190368056297302,1.0,0.0,0.0,3.5926730632781982,3.5926969051361084,8.612488500148174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.267578125,0.0,1491.6968994140625,1895.4371337890625,0.0,3580.266845703125,0.8949550986289978,1.0,0.0,3.0,1.0,0.0
18100380,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9195802807807922,0.5860347747802734,0.5298022627830505,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8963407874107361,0.5467137098312378,0.5198159217834473,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8042372465133667,0.389511376619339,0.2754208445549011,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7997093200683594,0.3830658793449402,0.366801381111145,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6812595129013062,0.234059602022171,1.0753403902053833,285.0057067871094,284.95001220703125,299.7974853515625,293.1212158203125,297.9994201660156,297.222412109375,285.0047912597656,1.0,0.6436604261398315,0.4014860689640045,0.4014860689640045,1.0,1.0,-3.3229739665985107,1.0008952617645264,2.3220787048339844,0.2522323727607727,0.9541033506393432,0.9541033506393432,0.0,210.3946685791016,217.0,57842.421875,0.0,3284.118896484375,1.0,279.4419860839844,283.1711120605469,296.0979309082031,299.781982421875,293.1499938964844,293.1499938964844,279.1499938964844,33399.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910621464252472,1.0,0.0,0.0,3.708349704742432,3.708373785018921,9.176026196655584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.8681640625,0.0,1579.29150390625,1895.4371337890625,0.0,3502.3701171875,0.9166237115859984,1.0,0.0,3.0,1.0,0.0
18100440,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9195802807807922,0.5860347747802734,0.5298022627830505,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8963407874107361,0.5467137098312378,0.5198159217834473,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8042372465133667,0.389511376619339,0.2754208445549011,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7997093200683594,0.3830658793449402,0.366801381111145,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6812595129013062,0.234059602022171,1.0753403902053833,285.0057067871094,284.95001220703125,299.7974853515625,293.1212158203125,297.9994201660156,297.222412109375,285.0047912597656,1.0,0.6436604261398315,0.4014860689640045,0.4014860689640045,1.0,1.0,-3.3229739665985107,1.0008952617645264,2.3220787048339844,0.2522323727607727,0.9541033506393432,0.9541033506393432,0.0,210.3946685791016,217.0,57842.421875,0.0,3284.118896484375,1.0,279.4419860839844,283.1711120605469,296.0979309082031,299.781982421875,293.1499938964844,293.1499938964844,279.1499938964844,33399.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910621464252472,1.0,0.0,0.0,3.708349704742432,3.708373785018921,9.176026196655584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.8681640625,0.0,1579.29150390625,1895.4371337890625,0.0,3502.3701171875,0.9166237115859984,1.0,0.0,3.0,1.0,0.0
18100500,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9170573949813844,0.5842792987823486,0.5286615490913391,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8956099152565002,0.5478411912918091,0.5211735367774963,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8030431270599365,0.3894827365875244,0.2755972445011139,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7985928654670715,0.383174329996109,0.3671349585056305,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6801189184188843,0.2339482307434082,1.0756279230117798,284.8754272460937,284.95001220703125,299.8063659667969,293.1191711425781,298.0004577636719,297.2212219238281,284.87274169921875,1.0,0.6445731520652771,0.4011154174804687,0.4011154174804687,1.0,1.0,-3.324200391769409,1.0002790689468384,2.323921203613281,0.251403659582138,0.8647425770759583,0.8647425770759583,0.0,211.83657836914065,217.0,58769.71875,0.0,3295.06640625,1.0,279.1963195800781,283.0224609375,296.15203857421875,300.0004577636719,293.1499938964844,293.1499938964844,279.1499938964844,37552.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169214367866516,1.0,0.0,0.0,3.677345991134644,3.677370548248291,9.023235065797052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.654296875,0.0,1575.5108642578125,1895.4371337890625,0.0,3560.720947265625,0.9103175401687622,1.0,0.0,3.0,1.0,0.0
18100560,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.913622260093689,0.5823647379875183,0.5270013809204102,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8941305875778198,0.5488081574440002,0.522163450717926,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.801138162612915,0.3892946541309356,0.2755356132984161,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7968034744262695,0.3831420540809631,0.3671982288360595,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6783782243728638,0.2337197810411453,1.0750805139541626,284.8996887207031,284.95001220703125,299.815185546875,293.1171569824219,298.00030517578125,297.2183837890625,284.90142822265625,1.0,0.6453484296798706,0.4007599353790283,0.4007599353790283,1.0,1.0,-3.322740316390991,0.9987677335739136,2.323972702026367,0.2502579987049103,0.858921229839325,0.858921229839325,0.0,213.6623687744141,220.0,58457.94921875,0.0,3302.131591796875,1.0,279.1574401855469,283.0470275878906,296.1396789550781,299.9338073730469,293.1499938964844,293.1499938964844,279.45001220703125,38916.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189577102661132,1.0,0.0,0.0,3.590273380279541,3.590297222137451,8.600987939644256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.5087890625,0.0,1489.1942138671875,1895.4371337890625,0.0,3579.536376953125,0.8944231271743774,1.0,0.0,3.0,1.0,0.0
18100620,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9090662598609924,0.5802191495895386,0.5248373746871948,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8928407430648804,0.5518109798431396,0.5248287916183472,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7988796234130859,0.3898460566997528,0.2758281528949737,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7946991920471191,0.3838582336902618,0.3677829504013061,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6761716604232788,0.2337783128023147,1.0751874446868896,285.0056457519531,284.95001220703125,299.8326721191406,293.1131896972656,298.0066833496094,297.2221069335937,285.0047607421875,1.0,0.6470496654510498,0.4000489711761474,0.4000489711761474,1.0,1.0,-3.3245179653167725,0.9973917007446288,2.327126264572144,0.2484223842620849,0.9536125659942628,0.9536125659942628,0.0,216.39276123046875,223.0,57787.48828125,0.0,3321.665771484375,1.0,279.44195556640625,283.16949462890625,296.0899658203125,299.7704467773437,293.1499938964844,293.1499938964844,279.1499938964844,33393.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105567932128906,1.0,0.0,0.0,3.706418037414551,3.70644211769104,9.166469681076704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.431640625,0.0,1577.046630859375,1895.4371337890625,0.0,3501.770263671875,0.916186511516571,1.0,0.0,3.0,1.0,0.0
18100680,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9090662598609924,0.5802191495895386,0.5248373746871948,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8928407430648804,0.5518109798431396,0.5248287916183472,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7988796234130859,0.3898460566997528,0.2758281528949737,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7946991920471191,0.3838582336902618,0.3677829504013061,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6761716604232788,0.2337783128023147,1.0751874446868896,285.0056457519531,284.95001220703125,299.8326721191406,293.1131896972656,298.0066833496094,297.2221069335937,285.0047607421875,1.0,0.6470496654510498,0.4000489711761474,0.4000489711761474,1.0,1.0,-3.3245179653167725,0.9973917007446288,2.327126264572144,0.2484223842620849,0.9536125659942628,0.9536125659942628,0.0,216.39276123046875,223.0,57787.48828125,0.0,3321.665771484375,1.0,279.44195556640625,283.16949462890625,296.0899658203125,299.7704467773437,293.1499938964844,293.1499938964844,279.1499938964844,33393.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105567932128906,1.0,0.0,0.0,3.706418037414551,3.70644211769104,9.166469681076704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.431640625,0.0,1577.046630859375,1895.4371337890625,0.0,3501.770263671875,0.916186511516571,1.0,0.0,3.0,1.0,0.0
18100740,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.903742492198944,0.5766382217407227,0.5221104621887207,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8907675743103027,0.5538799166679382,0.5271534323692322,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.795922040939331,0.3896184861660003,0.2759340703487396,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7919350862503052,0.3839209079742431,0.3681667149066925,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6734493374824524,0.2334427833557129,1.0749439001083374,284.9000244140625,284.95001220703125,299.8500061035156,293.1093444824219,298.0074157714844,297.2180480957031,284.9016418457031,1.0,0.6487382054328918,0.3993380069732666,0.3993380069732666,1.0,1.0,-3.3243393898010254,0.9953157901763916,2.329023599624634,0.2466024160385131,0.8587309718132019,0.8587309718132019,0.0,219.66229248046875,226.0,58407.296875,0.0,3339.818603515625,1.0,279.15728759765625,283.04559326171875,296.1319274902344,299.9224548339844,293.1499938964844,293.1499938964844,279.45001220703125,38893.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189220666885376,1.0,0.0,0.0,3.5884931087493896,3.5885169506073,8.592460289946757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.8740234375,0.0,1487.093505859375,1895.4371337890625,0.0,3579.20703125,0.8940234184265137,1.0,0.0,3.0,1.0,0.0
18100800,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.903742492198944,0.5766382217407227,0.5221104621887207,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8907675743103027,0.5538799166679382,0.5271534323692322,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.795922040939331,0.3896184861660003,0.2759340703487396,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7919350862503052,0.3839209079742431,0.3681667149066925,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6734493374824524,0.2334427833557129,1.0749439001083374,284.9000244140625,284.95001220703125,299.8500061035156,293.1093444824219,298.0074157714844,297.2180480957031,284.9016418457031,1.0,0.6487382054328918,0.3993380069732666,0.3993380069732666,1.0,1.0,-3.3243393898010254,0.9953157901763916,2.329023599624634,0.2466024160385131,0.8587309718132019,0.8587309718132019,0.0,219.66229248046875,226.0,58407.296875,0.0,3339.818603515625,1.0,279.15728759765625,283.04559326171875,296.1319274902344,299.9224548339844,293.1499938964844,293.1499938964844,279.45001220703125,38893.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189220666885376,1.0,0.0,0.0,3.5884931087493896,3.5885169506073,8.592460289946757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.8740234375,0.0,1487.093505859375,1895.4371337890625,0.0,3579.20703125,0.8940234184265137,1.0,0.0,3.0,1.0,0.0
18100860,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8962178230285645,0.5725833177566528,0.5187115669250488,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8860403895378113,0.5547395944595337,0.528340756893158,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7902956008911133,0.3880434930324554,0.2751383483409881,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7864358425140381,0.3824366331100464,0.3672335743904114,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6676322817802429,0.2311829030513763,1.0675078630447388,284.99365234375,284.95001220703125,299.8671569824219,293.1056823730469,297.9985046386719,297.200927734375,284.99237060546875,1.0,0.6494965553283691,0.3986706733703613,0.3986706733703613,1.0,1.0,-3.3106706142425537,0.9886706471443176,2.322000026702881,0.2433639466762542,0.9418368935585022,0.9418368935585022,0.0,224.42648315429688,229.0,57466.94140625,0.0,3335.805419921875,1.0,279.4419250488281,283.16131591796875,296.08038330078125,299.7474975585937,293.1499938964844,293.1499938964844,279.1499938964844,33775.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101972579956056,1.0,0.0,0.0,3.69403076171875,3.6940548419952393,9.10530047804059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.20703125,0.0,1565.865234375,1895.4371337890625,0.0,3498.434326171875,0.913571000099182,1.0,0.0,3.0,1.0,0.0
18100920,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8962178230285645,0.5725833177566528,0.5187115669250488,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8860403895378113,0.5547395944595337,0.528340756893158,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7902956008911133,0.3880434930324554,0.2751383483409881,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7864358425140381,0.3824366331100464,0.3672335743904114,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6676322817802429,0.2311829030513763,1.0675078630447388,284.99365234375,284.95001220703125,299.8671569824219,293.1056823730469,297.9985046386719,297.200927734375,284.99237060546875,1.0,0.6494965553283691,0.3986706733703613,0.3986706733703613,1.0,1.0,-3.3106706142425537,0.9886706471443176,2.322000026702881,0.2433639466762542,0.9418368935585022,0.9418368935585022,0.0,224.42648315429688,229.0,57466.94140625,0.0,3335.805419921875,1.0,279.4419250488281,283.16131591796875,296.08038330078125,299.7474975585937,293.1499938964844,293.1499938964844,279.1499938964844,33775.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101972579956056,1.0,0.0,0.0,3.69403076171875,3.6940548419952393,9.10530047804059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.20703125,0.0,1565.865234375,1895.4371337890625,0.0,3498.434326171875,0.913571000099182,1.0,0.0,3.0,1.0,0.0
18100980,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8896418213844299,0.5681779384613037,0.515097975730896,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.882288932800293,0.5556360483169556,0.5294197201728821,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7856323719024658,0.3867257833480835,0.2743682861328125,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7818757891654968,0.3812592923641205,0.366301953792572,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6627007126808167,0.22941555082798,1.060169696807861,284.8945617675781,284.95001220703125,299.8842468261719,293.102294921875,297.9921569824219,297.18756103515625,284.8960876464844,1.0,0.6498186588287354,0.3980033695697784,0.3980033695697784,1.0,1.0,-3.296752691268921,0.9819493293762208,2.3148033618927,0.2401068806648254,0.8444101810455322,0.8444101810455322,0.0,228.3274841308593,232.0,57714.109375,0.0,3326.373046875,1.0,279.15753173828125,283.0496520996094,296.117431640625,299.8697509765625,293.1499938964844,293.1499938964844,279.45001220703125,39585.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170604348182678,1.0,0.0,0.0,3.54229474067688,3.542318344116211,8.372645083909447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.66064453125,0.0,1442.6490478515625,1895.4371337890625,0.0,3562.006103515625,0.8844135999679565,1.0,0.0,3.0,1.0,0.0
18101040,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8896418213844299,0.5681779384613037,0.515097975730896,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.882288932800293,0.5556360483169556,0.5294197201728821,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7856323719024658,0.3867257833480835,0.2743682861328125,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7818757891654968,0.3812592923641205,0.366301953792572,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6627007126808167,0.22941555082798,1.060169696807861,284.8945617675781,284.95001220703125,299.8842468261719,293.102294921875,297.9921569824219,297.18756103515625,284.8960876464844,1.0,0.6498186588287354,0.3980033695697784,0.3980033695697784,1.0,1.0,-3.296752691268921,0.9819493293762208,2.3148033618927,0.2401068806648254,0.8444101810455322,0.8444101810455322,0.0,228.3274841308593,232.0,57714.109375,0.0,3326.373046875,1.0,279.15753173828125,283.0496520996094,296.117431640625,299.8697509765625,293.1499938964844,293.1499938964844,279.45001220703125,39585.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170604348182678,1.0,0.0,0.0,3.54229474067688,3.542318344116211,8.372645083909447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.66064453125,0.0,1442.6490478515625,1895.4371337890625,0.0,3562.006103515625,0.8844135999679565,1.0,0.0,3.0,1.0,0.0
18101100,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8871490955352783,0.5668208003044128,0.5135643482208252,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8811474442481995,0.5566685199737549,0.530166506767273,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.784004271030426,0.386587917804718,0.2741340100765228,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7802881002426147,0.3811328709125519,0.3660273253917694,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.660909116268158,0.228893756866455,1.0573577880859375,285.008056640625,284.95001220703125,299.8927307128906,293.1006774902344,297.9930419921875,297.1865234375,285.0094299316406,1.0,0.6499893665313721,0.3976697027683258,0.3976697027683258,1.0,1.0,-3.291804552078247,0.979292333126068,2.3125123977661133,0.2386616319417953,0.9207940101623536,0.9207940101623536,0.0,229.76638793945312,232.0,56829.87890625,0.0,3323.330810546875,1.0,279.3990173339844,283.1792907714844,296.0601806640625,299.6492614746094,293.1499938964844,293.1499938964844,279.45001220703125,34524.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099938273429872,1.0,0.0,0.0,3.5871527194976807,3.587175846099853,8.586042099523183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.5712890625,0.0,1453.5126953125,1895.4371337890625,0.0,3496.54638671875,0.8919392824172974,1.0,0.0,3.0,1.0,0.0
18101160,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8855266571044922,0.5656541585922241,0.5125557780265808,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8807826638221741,0.5578931570053101,0.5313173532485962,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7831339240074158,0.3866503238677978,0.2741711437702179,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7794240713119507,0.3811948001384735,0.3660759627819061,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6597998142242432,0.2285610735416412,1.0557575225830078,284.9955749511719,284.95001220703125,299.9012145996094,293.09912109375,297.99591064453125,297.1877746582031,284.9942321777344,1.0,0.6503431797027588,0.3974936902523041,0.3974936902523041,1.0,1.0,-3.290150880813598,0.9781882762908936,2.311962604522705,0.2380843609571457,0.9302926063537598,0.9302926063537598,0.0,230.78317260742188,235.0,56899.8828125,0.0,3325.326171875,1.0,279.4423522949219,283.1697692871094,296.0674133300781,299.6945495605469,293.1499938964844,293.1499938964844,279.1499938964844,33691.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070038199424744,1.0,0.0,0.0,3.64987850189209,3.649902105331421,8.888942488738394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.1396484375,0.0,1515.759033203125,1895.4371337890625,0.0,3468.77734375,0.9034296870231628,1.0,0.0,3.0,1.0,0.0
18101220,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8809678554534912,0.5619303584098816,0.5096336007118225,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8789592981338501,0.5594291090965271,0.533080518245697,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7804142832756042,0.3860282003879547,0.2739559113979339,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7767980694770813,0.3807159066200256,0.3658861517906189,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6569662094116211,0.2275994718074798,1.0523650646209717,284.9032897949219,284.95001220703125,299.9181213378906,293.09619140625,297.99639892578125,297.182861328125,284.9041442871094,1.0,0.6510879397392273,0.3971416652202606,0.3971416652202606,1.0,1.0,-3.2841970920562744,0.9751182198524476,2.309078931808472,0.2367047667503357,0.8419193625450134,0.8419193625450134,0.0,233.5849609375,238.0,57318.06640625,0.0,3327.648681640625,1.0,279.158447265625,283.0609436035156,296.1117248535156,299.8347473144531,293.1499938964844,293.1499938964844,279.45001220703125,39088.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140806198120116,1.0,0.0,0.0,3.5098259449005127,3.509849071502685,8.21986020582699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.93994140625,0.0,1404.9599609375,1895.4371337890625,0.0,3534.433837890625,0.876861572265625,1.0,0.0,3.0,1.0,0.0
18101280,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8809678554534912,0.5619303584098816,0.5096336007118225,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8789592981338501,0.5594291090965271,0.533080518245697,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7804142832756042,0.3860282003879547,0.2739559113979339,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7767980694770813,0.3807159066200256,0.3658861517906189,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6569662094116211,0.2275994718074798,1.0523650646209717,284.9032897949219,284.95001220703125,299.9181213378906,293.09619140625,297.99639892578125,297.182861328125,284.9041442871094,1.0,0.6510879397392273,0.3971416652202606,0.3971416652202606,1.0,1.0,-3.2841970920562744,0.9751182198524476,2.309078931808472,0.2367047667503357,0.8419193625450134,0.8419193625450134,0.0,233.5849609375,238.0,57318.06640625,0.0,3327.648681640625,1.0,279.158447265625,283.0609436035156,296.1117248535156,299.8347473144531,293.1499938964844,293.1499938964844,279.45001220703125,39088.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140806198120116,1.0,0.0,0.0,3.5098259449005127,3.509849071502685,8.21986020582699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.93994140625,0.0,1404.9599609375,1895.4371337890625,0.0,3534.433837890625,0.876861572265625,1.0,0.0,3.0,1.0,0.0
18101340,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8774257302284241,0.5596777200698853,0.5074095129966736,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8779593706130981,0.5619338750839233,0.5352847576141357,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7784799337387085,0.386230856180191,0.2740084230899811,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7749210000038147,0.3809460699558258,0.3660119771957397,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6548336744308472,0.2271510064601898,1.0501244068145752,284.999267578125,284.95001220703125,299.9349365234375,293.0934143066406,298.00311279296875,297.18658447265625,284.9983825683594,1.0,0.6520525217056274,0.3967896103858948,0.3967896103858948,1.0,1.0,-3.281684398651123,0.9732714891433716,2.308413028717041,0.2352627217769622,0.9281848669052124,0.9281848669052124,0.0,235.925033569336,241.0,56621.671875,0.0,3335.12255859375,1.0,279.4413452148437,283.1754455566406,296.0657958984375,299.6736145019531,293.1499938964844,293.1499938964844,279.1499938964844,33492.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048346877098083,1.0,0.0,0.0,3.625061273574829,3.625084638595581,8.768474231146683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.6767578125,0.0,1486.96484375,1895.4371337890625,0.0,3448.607666015625,0.8979294896125793,1.0,0.0,3.0,1.0,0.0
18101400,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8774257302284241,0.5596777200698853,0.5074095129966736,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8779593706130981,0.5619338750839233,0.5352847576141357,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7784799337387085,0.386230856180191,0.2740084230899811,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7749210000038147,0.3809460699558258,0.3660119771957397,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6548336744308472,0.2271510064601898,1.0501244068145752,284.999267578125,284.95001220703125,299.9349365234375,293.0934143066406,298.00311279296875,297.18658447265625,284.9983825683594,1.0,0.6520525217056274,0.3967896103858948,0.3967896103858948,1.0,1.0,-3.281684398651123,0.9732714891433716,2.308413028717041,0.2352627217769622,0.9281848669052124,0.9281848669052124,0.0,235.925033569336,241.0,56621.671875,0.0,3335.12255859375,1.0,279.4413452148437,283.1754455566406,296.0657958984375,299.6736145019531,293.1499938964844,293.1499938964844,279.1499938964844,33492.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048346877098083,1.0,0.0,0.0,3.625061273574829,3.625084638595581,8.768474231146683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.6767578125,0.0,1486.96484375,1895.4371337890625,0.0,3448.607666015625,0.8979294896125793,1.0,0.0,3.0,1.0,0.0
18101460,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8729920983314514,0.5561168789863586,0.5046437978744507,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8761675357818604,0.5635526180267334,0.5371532440185547,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7758614420890808,0.3857292532920837,0.2738965153694153,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7724020481109619,0.3805875778198242,0.3659675717353821,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6522693634033203,0.2263938933610916,1.04784095287323,284.9052124023437,284.95001220703125,299.9516906738281,293.0908203125,298.0042419433594,297.1830444335937,284.9059753417969,1.0,0.6531274318695068,0.3962747454643249,0.3962747454643249,1.0,1.0,-3.2776782512664795,0.9704753756523132,2.307202816009521,0.2330626845359802,0.8407194018363953,0.8407194018363953,0.0,238.91416931152344,244.0,57102.7734375,0.0,3342.84033203125,1.0,279.1585998535156,283.0636901855469,296.1095886230469,299.81866455078125,293.1499938964844,293.1499938964844,279.45001220703125,38897.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125456213951112,1.0,0.0,0.0,3.494515895843506,3.4945390224456787,8.148306278599193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.76513671875,0.0,1387.7198486328125,1895.4371337890625,0.0,3520.213134765625,0.8733129501342773,1.0,0.0,3.0,1.0,0.0
18101520,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8729920983314514,0.5561168789863586,0.5046437978744507,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8761675357818604,0.5635526180267334,0.5371532440185547,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7758614420890808,0.3857292532920837,0.2738965153694153,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7724020481109619,0.3805875778198242,0.3659675717353821,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6522693634033203,0.2263938933610916,1.04784095287323,284.9052124023437,284.95001220703125,299.9516906738281,293.0908203125,298.0042419433594,297.1830444335937,284.9059753417969,1.0,0.6531274318695068,0.3962747454643249,0.3962747454643249,1.0,1.0,-3.2776782512664795,0.9704753756523132,2.307202816009521,0.2330626845359802,0.8407194018363953,0.8407194018363953,0.0,238.91416931152344,244.0,57102.7734375,0.0,3342.84033203125,1.0,279.1585998535156,283.0636901855469,296.1095886230469,299.81866455078125,293.1499938964844,293.1499938964844,279.45001220703125,38897.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125456213951112,1.0,0.0,0.0,3.494515895843506,3.4945390224456787,8.148306278599193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.76513671875,0.0,1387.7198486328125,1895.4371337890625,0.0,3520.213134765625,0.8733129501342773,1.0,0.0,3.0,1.0,0.0
18101580,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8694826364517212,0.5539677739143372,0.5025274157524109,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8750985860824585,0.5660802125930786,0.5393961668014526,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.773926854133606,0.3859982788562774,0.2740066647529602,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7705166339874268,0.380864530801773,0.3661576509475708,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6502414345741272,0.226049855351448,1.0461928844451904,284.99920654296875,284.95001220703125,299.9683532714844,293.08837890625,298.0109558105469,297.1873474121094,284.998291015625,1.0,0.654319167137146,0.3957598507404327,0.3957598507404327,1.0,1.0,-3.276200294494629,0.96855890750885,2.3076415061950684,0.23084756731987,0.926098644733429,0.926098644733429,0.0,241.4590301513672,247.0,56441.50390625,0.0,3353.762939453125,1.0,279.44122314453125,283.1759033203125,296.0626525878906,299.6591186523437,293.1499938964844,293.1499938964844,279.1499938964844,33408.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036767482757568,1.0,0.0,0.0,3.613022565841675,3.6130459308624254,8.710331371730717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.052734375,0.0,1473.222900390625,1895.4371337890625,0.0,3437.83251953125,0.8951545357704163,1.0,0.0,3.0,1.0,0.0
18101640,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8694826364517212,0.5539677739143372,0.5025274157524109,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8750985860824585,0.5660802125930786,0.5393961668014526,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.773926854133606,0.3859982788562774,0.2740066647529602,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7705166339874268,0.380864530801773,0.3661576509475708,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6502414345741272,0.226049855351448,1.0461928844451904,284.99920654296875,284.95001220703125,299.9683532714844,293.08837890625,298.0109558105469,297.1873474121094,284.998291015625,1.0,0.654319167137146,0.3957598507404327,0.3957598507404327,1.0,1.0,-3.276200294494629,0.96855890750885,2.3076415061950684,0.23084756731987,0.926098644733429,0.926098644733429,0.0,241.4590301513672,247.0,56441.50390625,0.0,3353.762939453125,1.0,279.44122314453125,283.1759033203125,296.0626525878906,299.6591186523437,293.1499938964844,293.1499938964844,279.1499938964844,33408.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036767482757568,1.0,0.0,0.0,3.613022565841675,3.6130459308624254,8.710331371730717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.052734375,0.0,1473.222900390625,1895.4371337890625,0.0,3437.83251953125,0.8951545357704163,1.0,0.0,3.0,1.0,0.0
18101700,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8676425218582153,0.5522924065589905,0.5014267563819885,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8744869828224182,0.5669479370117188,0.5405115485191345,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7729184031486511,0.3858353197574615,0.2740821242332458,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7695310115814209,0.3807505667209625,0.3662765324115753,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6492287516593933,0.2257480174303054,1.04559588432312,284.87481689453125,284.95001220703125,299.9766845703125,293.0871887207031,298.0120849609375,297.1863708496094,284.87322998046875,1.0,0.6549893021583557,0.3955023884773254,0.3955023884773254,1.0,1.0,-3.2757394313812256,0.9676874279975892,2.308052062988281,0.2299180626869201,0.8391450643539429,0.8391450643539429,0.0,242.8527069091797,247.0,57236.42578125,0.0,3360.51513671875,1.0,279.1991271972656,283.0357360839844,296.1181945800781,299.8717956542969,293.1499938964844,293.1499938964844,279.1499938964844,38135.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098283648490906,1.0,0.0,0.0,3.569716215133667,3.569739818572998,8.502775017404929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.4609375,0.0,1461.2938232421875,1895.4371337890625,0.0,3495.0107421875,0.8864794969558716,1.0,0.0,3.0,1.0,0.0
18101760,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8651894927024841,0.5505244135856628,0.4998730421066284,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8733165264129639,0.5677008032798767,0.5412779450416565,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7713860869407654,0.3855626881122589,0.2739449441432953,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7680532932281494,0.3805329799652099,0.3661485314369201,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6478050947189331,0.2253598123788833,1.044266939163208,284.905029296875,284.95001220703125,299.9849853515625,293.0860595703125,298.01226806640625,297.18414306640625,284.9063415527344,1.0,0.6555477380752563,0.3952548801898956,0.3952548801898956,1.0,1.0,-3.272877216339112,0.9660128951072692,2.3068642616271973,0.2287207394838333,0.8387537002563477,0.8387537002563477,0.0,244.59083557128903,250.0,56921.56640625,0.0,3363.775634765625,1.0,279.15838623046875,283.06451416015625,296.1063537597656,299.80474853515625,293.1499938964844,293.1499938964844,279.45001220703125,38989.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116179347038268,1.0,0.0,0.0,3.481858730316162,3.481881856918335,8.089386938081589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.58984375,0.0,1375.36474609375,1895.4371337890625,0.0,3511.61279296875,0.8705675005912781,1.0,0.0,3.0,1.0,0.0
18101820,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8618298768997192,0.5484739542007446,0.497843861579895,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8722782731056213,0.5702268481254578,0.5435180068016052,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.769550621509552,0.3859025239944458,0.2741024792194366,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7662351727485657,0.3808276355266571,0.3663563728332519,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6458931565284729,0.225062683224678,1.0428509712219238,284.99871826171875,284.95001220703125,300.0015563964844,293.0838317871094,298.0191345214844,297.1886901855469,284.99774169921875,1.0,0.6568439602851868,0.394759863615036,0.394759863615036,1.0,1.0,-3.271859169006348,0.964275062084198,2.307584285736084,0.2271859943866729,0.9239149689674376,0.9239149689674376,0.0,247.2412872314453,253.0,56292.078125,0.0,3376.29833984375,1.0,279.441162109375,283.175537109375,296.0587158203125,299.64581298828125,293.1499938964844,293.1499938964844,279.1499938964844,33386.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028427600860596,1.0,0.0,0.0,3.603880882263184,3.603904008865357,8.666308417559776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.3583984375,0.0,1463.153564453125,1895.4371337890625,0.0,3430.068359375,0.89303058385849,1.0,0.0,3.0,1.0,0.0
18101880,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8618298768997192,0.5484739542007446,0.497843861579895,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8722782731056213,0.5702268481254578,0.5435180068016052,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.769550621509552,0.3859025239944458,0.2741024792194366,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7662351727485657,0.3808276355266571,0.3663563728332519,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6458931565284729,0.225062683224678,1.0428509712219238,284.99871826171875,284.95001220703125,300.0015563964844,293.0838317871094,298.0191345214844,297.1886901855469,284.99774169921875,1.0,0.6568439602851868,0.394759863615036,0.394759863615036,1.0,1.0,-3.271859169006348,0.964275062084198,2.307584285736084,0.2271859943866729,0.9239149689674376,0.9239149689674376,0.0,247.2412872314453,253.0,56292.078125,0.0,3376.29833984375,1.0,279.441162109375,283.175537109375,296.0587158203125,299.64581298828125,293.1499938964844,293.1499938964844,279.1499938964844,33386.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028427600860596,1.0,0.0,0.0,3.603880882263184,3.603904008865357,8.666308417559776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.3583984375,0.0,1463.153564453125,1895.4371337890625,0.0,3430.068359375,0.89303058385849,1.0,0.0,3.0,1.0,0.0
