time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101940,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8577674627304077,0.5451441407203674,0.4952784776687622,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8705923557281494,0.5718392133712769,0.5453867316246033,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7671772837638855,0.3855498433113098,0.27409228682518,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7638988494873047,0.3805128335952759,0.3663587272167206,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6436143517494202,0.2244133055210113,1.041099190711975,284.9062194824219,284.95001220703125,300.01806640625,293.0816650390625,298.0204772949219,297.18560791015625,284.90692138671875,1.0,0.6581470966339111,0.394264817237854,0.394264817237854,1.0,1.0,-3.268914222717285,0.9618334174156188,2.307080745697021,0.2260464429855346,0.8377786874771118,0.8377786874771118,0.0,250.43746948242188,256.0,56790.51953125,0.0,3387.484375,1.0,279.15875244140625,283.0650634765625,296.1019287109375,299.7912292480469,293.1499938964844,293.1499938964844,279.45001220703125,38821.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108432531356812,1.0,0.0,0.0,3.474480628967285,3.474503517150879,8.055140483520518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.06689453125,0.0,1366.6158447265625,1895.4371337890625,0.0,3504.427978515625,0.8688358664512634,1.0,0.0,3.0,1.0,0.0
18102000,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8577674627304077,0.5451441407203674,0.4952784776687622,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8705923557281494,0.5718392133712769,0.5453867316246033,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7671772837638855,0.3855498433113098,0.27409228682518,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7638988494873047,0.3805128335952759,0.3663587272167206,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6436143517494202,0.2244133055210113,1.041099190711975,284.9062194824219,284.95001220703125,300.01806640625,293.0816650390625,298.0204772949219,297.18560791015625,284.90692138671875,1.0,0.6581470966339111,0.394264817237854,0.394264817237854,1.0,1.0,-3.268914222717285,0.9618334174156188,2.307080745697021,0.2260464429855346,0.8377786874771118,0.8377786874771118,0.0,250.43746948242188,256.0,56790.51953125,0.0,3387.484375,1.0,279.15875244140625,283.0650634765625,296.1019287109375,299.7912292480469,293.1499938964844,293.1499938964844,279.45001220703125,38821.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108432531356812,1.0,0.0,0.0,3.474480628967285,3.474503517150879,8.055140483520518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.06689453125,0.0,1366.6158447265625,1895.4371337890625,0.0,3504.427978515625,0.8688358664512634,1.0,0.0,3.0,1.0,0.0
18102060,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8546140193939209,0.5431861281394958,0.4933423697948456,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8696388006210327,0.5743556618690491,0.5476230382919312,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7655022740364075,0.3859784305095672,0.2743133008480072,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7621930837631226,0.3808192908763885,0.366581916809082,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6418370008468628,0.2241481989622116,1.039844632148743,284.9986267089844,284.95001220703125,300.0345764160156,293.0795593261719,298.0273742675781,297.1901550292969,284.9977111816406,1.0,0.6595035791397095,0.3938092291355133,0.3938092291355133,1.0,1.0,-3.268294095993042,0.9603046774864196,2.307989358901977,0.225224494934082,0.922066330909729,0.922066330909729,0.0,253.11941528320312,259.0,56161.67578125,0.0,3401.05810546875,1.0,279.4410705566406,283.1754455566406,296.0546875,299.63336181640625,293.1499938964844,293.1499938964844,279.1499938964844,33360.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021338224411012,1.0,0.0,0.0,3.595362663269043,3.595385789871216,8.625389682492823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.2998046875,0.0,1453.773681640625,1895.4371337890625,0.0,3423.466552734375,0.8911490440368652,1.0,0.0,3.0,1.0,0.0
18102120,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8546140193939209,0.5431861281394958,0.4933423697948456,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8696388006210327,0.5743556618690491,0.5476230382919312,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7655022740364075,0.3859784305095672,0.2743133008480072,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7621930837631226,0.3808192908763885,0.366581916809082,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6418370008468628,0.2241481989622116,1.039844632148743,284.9986267089844,284.95001220703125,300.0345764160156,293.0795593261719,298.0273742675781,297.1901550292969,284.9977111816406,1.0,0.6595035791397095,0.3938092291355133,0.3938092291355133,1.0,1.0,-3.268294095993042,0.9603046774864196,2.307989358901977,0.225224494934082,0.922066330909729,0.922066330909729,0.0,253.11941528320312,259.0,56161.67578125,0.0,3401.05810546875,1.0,279.4410705566406,283.1754455566406,296.0546875,299.63336181640625,293.1499938964844,293.1499938964844,279.1499938964844,33360.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021338224411012,1.0,0.0,0.0,3.595362663269043,3.595385789871216,8.625389682492823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.2998046875,0.0,1453.773681640625,1895.4371337890625,0.0,3423.466552734375,0.8911490440368652,1.0,0.0,3.0,1.0,0.0
18102180,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8528821468353271,0.5415427088737488,0.4922758340835571,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8690552711486816,0.5752329230308533,0.5487619042396545,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7645867466926575,0.3858900368213653,0.27444589138031,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7612553238868713,0.3807061910629272,0.3667109906673431,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6409016847610474,0.2238651365041732,1.0393685102462769,284.8744201660156,284.95001220703125,300.0431213378906,293.0784912109375,298.02850341796875,297.1890869140625,284.8739624023437,1.0,0.6602649092674255,0.3935723006725311,0.3935723006725311,1.0,1.0,-3.268129825592041,0.9595653414726256,2.3085644245147705,0.2248271703720092,0.8342123627662659,0.8342123627662659,0.0,254.6309356689453,259.0,56925.77734375,0.0,3409.115478515625,1.0,279.1961364746094,283.036376953125,296.1109924316406,299.8442077636719,293.1499938964844,293.1499938964844,279.1499938964844,38428.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085604548454284,1.0,0.0,0.0,3.544931411743164,3.544954776763916,8.385114256270754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.06640625,0.0,1437.0323486328125,1895.4371337890625,0.0,3483.2392578125,0.8812613487243652,1.0,0.0,3.0,1.0,0.0
18102240,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8507540225982666,0.5399640202522278,0.4908699691295624,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8680195808410645,0.5759507417678833,0.5494771599769592,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7632827758789062,0.3857237100601196,0.2743695974349975,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7599571347236633,0.3805148899555206,0.3665946424007416,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6396788954734802,0.2235276252031326,1.0382256507873535,284.90679931640625,284.95001220703125,300.051025390625,293.0774841308594,298.0287475585937,297.1870422363281,284.907470703125,1.0,0.6608548164367676,0.3933536112308502,0.3933536112308502,1.0,1.0,-3.2656948566436768,0.9581092000007628,2.3075854778289795,0.2239848524332046,0.8366039991378784,0.8366039991378784,0.0,256.3367004394531,262.0,56664.640625,0.0,3413.107666015625,1.0,279.1588134765625,283.0654602050781,296.0980529785156,299.779296875,293.1499938964844,293.1499938964844,279.45001220703125,38793.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101943373680116,1.0,0.0,0.0,3.466564178466797,3.46658706665039,8.018475341486919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.5693359375,0.0,1358.3572998046875,1895.4371337890625,0.0,3498.406982421875,0.8670700788497925,1.0,0.0,3.0,1.0,0.0
18102300,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8489740490913391,0.538966178894043,0.4897296726703644,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8673079013824463,0.5771423578262329,0.5504262447357178,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7622649073600769,0.3859228193759918,0.2744103372097015,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7589149475097656,0.3806175589561462,0.3665949404239654,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6386451721191406,0.2233600914478302,1.0373014211654663,285.01434326171875,284.95001220703125,300.0592346191406,293.07647705078125,298.03173828125,297.18865966796875,285.0155029296875,1.0,0.6614943146705627,0.393125832080841,0.393125832080841,1.0,1.0,-3.2643966674804688,0.9570356011390686,2.307360887527466,0.2229859977960586,0.9117298722267152,0.9117298722267152,0.0,257.835205078125,262.0,55903.875,0.0,3418.52392578125,1.0,279.3973388671875,283.1880798339844,296.04248046875,299.5706481933594,293.1499938964844,293.1499938964844,279.45001220703125,33981.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038656949996948,1.0,0.0,0.0,3.519485712051392,3.519508123397827,8.265167821264185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.595703125,0.0,1378.1888427734375,1895.4371337890625,0.0,3439.59130859375,0.8764258027076721,1.0,0.0,3.0,1.0,0.0
18102360,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.847721517086029,0.5380949378013611,0.4890113472938537,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8670670390129089,0.5784499645233154,0.5516946911811829,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7617050409317017,0.3862555027008056,0.2746602892875671,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7582910060882568,0.3808275163173675,0.3668238818645477,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6379658579826355,0.2232846170663833,1.037081956863403,284.9987487792969,284.95001220703125,300.0674743652344,293.075439453125,298.0356750488281,297.1915588378906,284.997314453125,1.0,0.6622516512870789,0.3929013609886169,0.3929013609886169,1.0,1.0,-3.265367269515991,0.9567581415176392,2.3086092472076416,0.2221533805131912,0.920705258846283,0.920705258846283,0.0,259.04107666015625,250.0,56052.86328125,0.0,3427.453857421875,1.0,279.4417419433594,283.1748046875,296.0500183105469,299.6217956542969,293.1499938964844,293.1499938964844,279.1499938964844,33250.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014924168586732,1.0,0.0,0.0,3.5904269218444824,3.590449810028076,8.601722925050126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.833984375,0.0,1447.6610107421875,1895.4371337890625,0.0,3417.491943359375,0.8897353410720825,1.0,0.0,3.0,1.0,0.0
18102420,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8486924767494202,0.5349907279014587,0.4863921999931335,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8705024719238281,0.580035388469696,0.5532771944999695,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7639156579971313,0.3861318826675415,0.2746086716651916,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7603617906570435,0.3805458545684814,0.3665910959243774,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6392502188682556,0.2227044254541397,1.0343642234802246,284.9062194824219,284.95001220703125,300.0838928222656,293.0733337402344,298.0370178222656,297.1885070800781,284.9068298339844,1.0,0.6594351530075073,0.3924523890018463,0.3924523890018463,1.0,1.0,-3.260521411895752,0.9538573026657104,2.306663990020752,0.2198903858661651,0.8345748782157898,0.8345748782157898,0.0,255.4527587890625,238.0,56516.7265625,0.0,3396.48779296875,1.0,279.1589050292969,283.06524658203125,296.0938720703125,299.7666931152344,293.1499938964844,293.1499938964844,279.45001220703125,38838.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90960431098938,1.0,0.0,0.0,3.457789897918701,3.457812547683716,7.97793518358958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.80078125,0.0,1349.7779541015625,1895.4371337890625,0.0,3492.93115234375,0.8651648759841919,1.0,0.0,3.0,1.0,0.0
18102480,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8486924767494202,0.5349907279014587,0.4863921999931335,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8705024719238281,0.580035388469696,0.5532771944999695,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7639156579971313,0.3861318826675415,0.2746086716651916,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7603617906570435,0.3805458545684814,0.3665910959243774,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6392502188682556,0.2227044254541397,1.0343642234802246,284.9062194824219,284.95001220703125,300.0838928222656,293.0733337402344,298.0370178222656,297.1885070800781,284.9068298339844,1.0,0.6594351530075073,0.3924523890018463,0.3924523890018463,1.0,1.0,-3.260521411895752,0.9538573026657104,2.306663990020752,0.2198903858661651,0.8345748782157898,0.8345748782157898,0.0,255.4527587890625,238.0,56516.7265625,0.0,3396.48779296875,1.0,279.1589050292969,283.06524658203125,296.0938720703125,299.7666931152344,293.1499938964844,293.1499938964844,279.45001220703125,38838.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90960431098938,1.0,0.0,0.0,3.457789897918701,3.457812547683716,7.97793518358958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.80078125,0.0,1349.7779541015625,1895.4371337890625,0.0,3492.93115234375,0.8651648759841919,1.0,0.0,3.0,1.0,0.0
18102540,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8534291982650757,0.5332760214805603,0.4842751324176788,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8778572082519531,0.5825768709182739,0.5551109313964844,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7695488929748535,0.3868602812290191,0.2747195065021515,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7657345533370972,0.3809334635734558,0.3664645552635193,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6431522965431213,0.2225598841905594,1.0316214561462402,284.9959716796875,284.95001220703125,300.1003112792969,293.0712280273437,298.044189453125,297.19366455078125,284.9950561523437,1.0,0.654697835445404,0.392003446817398,0.392003446817398,1.0,1.0,-3.256856203079224,0.9513535499572754,2.305502653121948,0.2179324775934219,0.9160939455032348,0.9160939455032348,0.0,247.4159240722656,226.0,55855.703125,0.0,3343.55615234375,1.0,279.4409484863281,283.1739196777344,296.0458068847656,299.6063537597656,293.1499938964844,293.1499938964844,279.1499938964844,33428.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007906317710876,1.0,0.0,0.0,3.577033281326294,3.577056169509888,8.537668350072636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.447265625,0.0,1434.63916015625,1895.4371337890625,0.0,3410.953369140625,0.887069821357727,1.0,0.0,3.0,1.0,0.0
18102600,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8534291982650757,0.5332760214805603,0.4842751324176788,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8778572082519531,0.5825768709182739,0.5551109313964844,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7695488929748535,0.3868602812290191,0.2747195065021515,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7657345533370972,0.3809334635734558,0.3664645552635193,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6431522965431213,0.2225598841905594,1.0316214561462402,284.9959716796875,284.95001220703125,300.1003112792969,293.0712280273437,298.044189453125,297.19366455078125,284.9950561523437,1.0,0.654697835445404,0.392003446817398,0.392003446817398,1.0,1.0,-3.256856203079224,0.9513535499572754,2.305502653121948,0.2179324775934219,0.9160939455032348,0.9160939455032348,0.0,247.4159240722656,226.0,55855.703125,0.0,3343.55615234375,1.0,279.4409484863281,283.1739196777344,296.0458068847656,299.6063537597656,293.1499938964844,293.1499938964844,279.1499938964844,33428.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007906317710876,1.0,0.0,0.0,3.577033281326294,3.577056169509888,8.537668350072636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.447265625,0.0,1434.63916015625,1895.4371337890625,0.0,3410.953369140625,0.887069821357727,1.0,0.0,3.0,1.0,0.0
18102660,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8593477606773376,0.530386209487915,0.4816046357154846,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8866456151008606,0.5842462778091431,0.5565234422683716,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7764533758163452,0.3869866132736206,0.274658054113388,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7723580002784729,0.3807727098464966,0.3660992681980133,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6481155753135681,0.2221277952194214,1.0284056663513184,284.9067077636719,284.95001220703125,300.11669921875,293.06903076171875,298.04620361328125,297.1915588378906,284.9072265625,1.0,0.6488832831382751,0.3916018903255462,0.3916018903255462,1.0,1.0,-3.2509708404541016,0.9481921792030334,2.302778720855713,0.2162531614303589,0.8315046429634094,0.8315046429634094,0.0,237.91799926757807,214.0,56288.89453125,0.0,3277.68359375,1.0,279.1590270996094,283.06744384765625,296.0883483886719,299.7470397949219,293.1499938964844,293.1499938964844,279.45001220703125,38883.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90860915184021,1.0,0.0,0.0,3.4421474933624268,3.4421701431274414,7.905917414063879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.71728515625,0.0,1334.332763671875,1895.4371337890625,0.0,3483.69140625,0.8617745041847229,1.0,0.0,3.0,1.0,0.0
18102720,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8593477606773376,0.530386209487915,0.4816046357154846,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8866456151008606,0.5842462778091431,0.5565234422683716,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7764533758163452,0.3869866132736206,0.274658054113388,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7723580002784729,0.3807727098464966,0.3660992681980133,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6481155753135681,0.2221277952194214,1.0284056663513184,284.9067077636719,284.95001220703125,300.11669921875,293.06903076171875,298.04620361328125,297.1915588378906,284.9072265625,1.0,0.6488832831382751,0.3916018903255462,0.3916018903255462,1.0,1.0,-3.2509708404541016,0.9481921792030334,2.302778720855713,0.2162531614303589,0.8315046429634094,0.8315046429634094,0.0,237.91799926757807,214.0,56288.89453125,0.0,3277.68359375,1.0,279.1590270996094,283.06744384765625,296.0883483886719,299.7470397949219,293.1499938964844,293.1499938964844,279.45001220703125,38883.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90860915184021,1.0,0.0,0.0,3.4421474933624268,3.4421701431274414,7.905917414063879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.71728515625,0.0,1334.332763671875,1895.4371337890625,0.0,3483.69140625,0.8617745041847229,1.0,0.0,3.0,1.0,0.0
18102780,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8676950931549072,0.5288446545600891,0.4795395135879516,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8978636860847473,0.586857795715332,0.5583096742630005,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7855410575866699,0.3879411220550537,0.2748452723026275,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.781071126461029,0.3812648355960846,0.365957647562027,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6548084616661072,0.2221179455518722,1.025722861289978,284.995361328125,284.95001220703125,300.13311767578125,293.0667419433594,298.0539245605469,297.1973571777344,284.9944152832031,1.0,0.6425407528877258,0.3912003338336944,0.3912003338336944,1.0,1.0,-3.247457265853882,0.945851504802704,2.301605701446533,0.2148472219705581,0.9121494889259338,0.9121494889259338,0.0,226.85093688964844,202.0,55639.23828125,0.0,3208.572265625,1.0,279.4408264160156,283.17498779296875,296.04071044921875,299.5876159667969,293.1499938964844,293.1499938964844,279.1499938964844,33438.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996672630310059,1.0,0.0,0.0,3.562147378921509,3.5621702671051025,8.466756753477966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.2939453125,0.0,1418.9036865234375,1895.4371337890625,0.0,3400.482177734375,0.8836837410926819,1.0,0.0,3.0,1.0,0.0
18102840,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8676950931549072,0.5288446545600891,0.4795395135879516,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8978636860847473,0.586857795715332,0.5583096742630005,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7855410575866699,0.3879411220550537,0.2748452723026275,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.781071126461029,0.3812648355960846,0.365957647562027,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6548084616661072,0.2221179455518722,1.025722861289978,284.995361328125,284.95001220703125,300.13311767578125,293.0667419433594,298.0539245605469,297.1973571777344,284.9944152832031,1.0,0.6425407528877258,0.3912003338336944,0.3912003338336944,1.0,1.0,-3.247457265853882,0.945851504802704,2.301605701446533,0.2148472219705581,0.9121494889259338,0.9121494889259338,0.0,226.85093688964844,202.0,55639.23828125,0.0,3208.572265625,1.0,279.4408264160156,283.17498779296875,296.04071044921875,299.5876159667969,293.1499938964844,293.1499938964844,279.1499938964844,33438.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996672630310059,1.0,0.0,0.0,3.562147378921509,3.5621702671051025,8.466756753477966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.2939453125,0.0,1418.9036865234375,1895.4371337890625,0.0,3400.482177734375,0.8836837410926819,1.0,0.0,3.0,1.0,0.0
18102900,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8723191618919373,0.5275192856788635,0.4784602522850036,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9039554595947266,0.587764322757721,0.5591827034950256,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7905396223068237,0.3881427347660064,0.274959921836853,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7858765125274658,0.3812713027000427,0.3659045398235321,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6585884094238281,0.2219961434602737,1.024577498435974,284.8745422363281,284.95001220703125,300.1413269042969,293.0655517578125,298.05548095703125,297.19708251953125,284.8733825683594,1.0,0.6392913460731506,0.3909995853900909,0.3909995853900909,1.0,1.0,-3.245912313461304,0.9447380900382996,2.30117416381836,0.2144310474395752,0.8268165588378906,0.8268165588378906,0.0,221.1920166015625,202.0,56371.74609375,0.0,3173.8310546875,1.0,279.20037841796875,283.03955078125,296.0962219238281,299.7968139648437,293.1499938964844,293.1499938964844,279.1499938964844,38390.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057811498641968,1.0,0.0,0.0,3.5125627517700195,3.5125858783721924,8.232685217990365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.21875,0.0,1402.78662109375,1895.4371337890625,0.0,3457.410400390625,0.8739069104194641,1.0,0.0,3.0,1.0,0.0
18102960,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8766281008720398,0.526129961013794,0.4769667685031891,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9100467562675476,0.5885788202285767,0.559711754322052,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7952795028686523,0.3882709443569183,0.2748799920082092,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7904484272003174,0.3811943829059601,0.365616887807846,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6621951460838318,0.2218054383993148,1.022754788398743,284.9073181152344,284.95001220703125,300.1495361328125,293.0643310546875,298.0562438964844,297.1956481933594,284.9084167480469,1.0,0.6358679533004761,0.3908292055130005,0.3908292055130005,1.0,1.0,-3.242120742797852,0.9429333209991456,2.299187183380127,0.2138467282056808,0.8287850022315979,0.8287850022315979,0.0,215.7496032714844,190.0,56059.38671875,0.0,3135.44384765625,1.0,279.15887451171875,283.0702819824219,296.08404541015625,299.7288513183594,293.1499938964844,293.1499938964844,279.45001220703125,38995.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074971675872804,1.0,0.0,0.0,3.4249184131622314,3.424940824508667,7.826971000213234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.36279296875,0.0,1317.9093017578125,1895.4371337890625,0.0,3473.362060546875,0.858066976070404,1.0,0.0,3.0,1.0,0.0
18103020,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8879485130310059,0.5247241258621216,0.4749935567378998,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.925845205783844,0.5912216305732727,0.561494767665863,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8070250153541565,0.3894028663635254,0.2751691937446594,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8017787933349609,0.3817531764507293,0.3655074834823608,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6713512539863586,0.2218893468379974,1.020354390144348,284.9952087402344,284.95001220703125,300.1659851074219,293.0617980957031,298.0643005371094,297.2016906738281,284.9942932128906,1.0,0.6290552020072937,0.3904884457588196,0.3904884457588196,1.0,1.0,-3.2392148971557617,0.940963625907898,2.2982513904571533,0.2128498554229736,0.9091865420341492,0.9091865420341492,0.0,203.85418701171875,178.0,55447.30859375,0.0,3063.395263671875,1.0,279.440673828125,283.17608642578125,296.0360717773437,299.57080078125,293.1499938964844,293.1499938964844,279.1499938964844,33408.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985990881919861,1.0,0.0,0.0,3.5486738681793213,3.548696517944336,8.402827802456159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.01171875,0.0,1404.47998046875,1895.4371337890625,0.0,3390.52197265625,0.8806405663490295,1.0,0.0,3.0,1.0,0.0
18103080,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8879485130310059,0.5247241258621216,0.4749935567378998,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.925845205783844,0.5912216305732727,0.561494767665863,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8070250153541565,0.3894028663635254,0.2751691937446594,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8017787933349609,0.3817531764507293,0.3655074834823608,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6713512539863586,0.2218893468379974,1.020354390144348,284.9952087402344,284.95001220703125,300.1659851074219,293.0617980957031,298.0643005371094,297.2016906738281,284.9942932128906,1.0,0.6290552020072937,0.3904884457588196,0.3904884457588196,1.0,1.0,-3.2392148971557617,0.940963625907898,2.2982513904571533,0.2128498554229736,0.9091865420341492,0.9091865420341492,0.0,203.85418701171875,178.0,55447.30859375,0.0,3063.395263671875,1.0,279.440673828125,283.17608642578125,296.0360717773437,299.57080078125,293.1499938964844,293.1499938964844,279.1499938964844,33408.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985990881919861,1.0,0.0,0.0,3.5486738681793213,3.548696517944336,8.402827802456159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.01171875,0.0,1404.47998046875,1895.4371337890625,0.0,3390.52197265625,0.8806405663490295,1.0,0.0,3.0,1.0,0.0
18103140,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.899757981300354,0.5221494436264038,0.4725214540958404,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9425243735313416,0.5929592251777649,0.5628929138183594,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8186610341072083,0.3898985683917999,0.2753047049045563,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8133577108383179,0.3817383646965027,0.3652010858058929,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6811739802360535,0.221654936671257,1.0176628828048706,284.9084777832031,284.95001220703125,300.1824645996094,293.0591125488281,298.0667724609375,297.20001220703125,284.908935546875,1.0,0.6221132874488831,0.390147715806961,0.390147715806961,1.0,1.0,-3.234488248825073,0.938396155834198,2.2960920333862305,0.2112243473529815,0.827081024646759,0.827081024646759,0.0,192.3255310058593,166.0,55889.44140625,0.0,2989.62060546875,1.0,279.1592102050781,283.07177734375,296.0788879394531,299.7123107910156,293.1499938964844,293.1499938964844,279.45001220703125,38822.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065055847167968,1.0,0.0,0.0,3.414214372634888,3.414236545562744,7.778124313517765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.0537109375,0.0,1306.078369140625,1895.4371337890625,0.0,3464.146484375,0.8555380702018738,1.0,0.0,3.0,1.0,0.0
18103200,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.899757981300354,0.5221494436264038,0.4725214540958404,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9425243735313416,0.5929592251777649,0.5628929138183594,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8186610341072083,0.3898985683917999,0.2753047049045563,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8133577108383179,0.3817383646965027,0.3652010858058929,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6811739802360535,0.221654936671257,1.0176628828048706,284.9084777832031,284.95001220703125,300.1824645996094,293.0591125488281,298.0667724609375,297.20001220703125,284.908935546875,1.0,0.6221132874488831,0.390147715806961,0.390147715806961,1.0,1.0,-3.234488248825073,0.938396155834198,2.2960920333862305,0.2112243473529815,0.827081024646759,0.827081024646759,0.0,192.3255310058593,166.0,55889.44140625,0.0,2989.62060546875,1.0,279.1592102050781,283.07177734375,296.0788879394531,299.7123107910156,293.1499938964844,293.1499938964844,279.45001220703125,38822.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065055847167968,1.0,0.0,0.0,3.414214372634888,3.414236545562744,7.778124313517765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.0537109375,0.0,1306.078369140625,1895.4371337890625,0.0,3464.146484375,0.8555380702018738,1.0,0.0,3.0,1.0,0.0
18103260,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9151073694229126,0.5208559036254883,0.4706525802612304,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9612749814987184,0.5956105589866638,0.56468266248703,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8321177959442139,0.3911841213703155,0.2757000625133514,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8264333605766296,0.3823422491550445,0.3651314377784729,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6931187510490417,0.2218034416437149,1.0155360698699951,284.9951171875,284.95001220703125,300.1989440917969,293.05621337890625,298.074951171875,297.2060546875,284.99420166015625,1.0,0.6151378154754639,0.3898375630378723,0.3898375630378723,1.0,1.0,-3.232218980789185,0.936781406402588,2.2954375743865967,0.2095306515693664,0.9067270159721376,0.9067270159721376,0.0,180.1999969482422,154.0,55281.33203125,0.0,2917.935791015625,1.0,279.4405822753906,283.17681884765625,296.0308837890625,299.55517578125,293.1499938964844,293.1499938964844,279.1499938964844,33380.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977113962173462,1.0,0.0,0.0,3.537227392196656,3.537249803543091,8.348707751792972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.8115234375,0.0,1392.29248046875,1895.4371337890625,0.0,3382.24169921875,0.878049910068512,1.0,0.0,3.0,1.0,0.0
18103320,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9151073694229126,0.5208559036254883,0.4706525802612304,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9612749814987184,0.5956105589866638,0.56468266248703,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8321177959442139,0.3911841213703155,0.2757000625133514,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8264333605766296,0.3823422491550445,0.3651314377784729,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6931187510490417,0.2218034416437149,1.0155360698699951,284.9951171875,284.95001220703125,300.1989440917969,293.05621337890625,298.074951171875,297.2060546875,284.99420166015625,1.0,0.6151378154754639,0.3898375630378723,0.3898375630378723,1.0,1.0,-3.232218980789185,0.936781406402588,2.2954375743865967,0.2095306515693664,0.9067270159721376,0.9067270159721376,0.0,180.1999969482422,154.0,55281.33203125,0.0,2917.935791015625,1.0,279.4405822753906,283.17681884765625,296.0308837890625,299.55517578125,293.1499938964844,293.1499938964844,279.1499938964844,33380.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977113962173462,1.0,0.0,0.0,3.537227392196656,3.537249803543091,8.348707751792972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.8115234375,0.0,1392.29248046875,1895.4371337890625,0.0,3382.24169921875,0.878049910068512,1.0,0.0,3.0,1.0,0.0
18103380,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9257080554962158,0.5193666815757751,0.4694024324417114,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9722907543182372,0.5966619849205017,0.5656696557998657,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8408365249633789,0.3915760219097137,0.2759245932102203,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8347805142402649,0.3823762238025665,0.3650716841220855,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7008751630783081,0.2217196077108383,1.0143753290176392,284.8776550292969,284.95001220703125,300.2088623046875,293.05438232421875,298.07666015625,297.2051696777344,284.88092041015625,1.0,0.6109672784805298,0.3896514475345611,0.3896514475345611,1.0,1.0,-3.2307114601135254,0.9357550144195556,2.2949564456939697,0.2086527794599533,0.818821370601654,0.818821370601654,0.0,173.0856170654297,154.0,55867.734375,0.0,2875.5458984375,1.0,279.18603515625,283.0480651855469,296.0879211425781,299.7518310546875,293.1499938964844,293.1499938964844,279.1499938964844,39544.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047757387161256,1.0,0.0,0.0,3.453533411026001,3.4535562992095947,7.958306014188565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.16015625,0.0,1350.47314453125,1895.4371337890625,0.0,3448.05908203125,0.8625752925872803,1.0,0.0,3.0,1.0,0.0
18103440,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9326203465461732,0.5184088945388794,0.4682851731777191,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9790063500404358,0.5973547697067261,0.5660810470581055,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8466038107872009,0.3918308317661285,0.27593594789505,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8402742147445679,0.3823750615119934,0.3648633062839508,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7058987617492676,0.2216330766677856,1.013103485107422,284.90924072265625,284.95001220703125,300.2154846191406,293.0531311035156,298.0775146484375,297.2043151855469,284.90966796875,1.0,0.608087420463562,0.3895274102687835,0.3895274102687835,1.0,1.0,-3.228096008300781,0.9345209002494812,2.293575048446656,0.2078581005334854,0.825545608997345,0.825545608997345,0.0,168.55369567871094,142.0,55730.40625,0.0,2845.132568359375,1.0,279.1593017578125,283.0731811523437,296.0733642578125,299.6967468261719,293.1499938964844,293.1499938964844,279.45001220703125,38781.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057151675224304,1.0,0.0,0.0,3.4034783840179443,3.40350079536438,7.729285016466747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.4443359375,0.0,1295.2144775390625,1895.4371337890625,0.0,3456.796875,0.8531454205513,1.0,0.0,3.0,1.0,0.0
18103500,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9426015019416808,0.5177602767944336,0.4672016501426697,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9878396391868592,0.5986297726631165,0.5668168663978577,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8549844622612,0.3924873173236847,0.2760821282863617,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8482306599617004,0.3826474845409393,0.3647352457046509,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7129213809967041,0.2216921597719192,1.011823058128357,285.0131530761719,284.95001220703125,300.2237854003906,293.0514831542969,298.0811767578125,297.20672607421875,285.0140686035156,1.0,0.6045077443122864,0.389372318983078,0.389372318983078,1.0,1.0,-3.226154088973999,0.9334343671798706,2.292719841003418,0.2069984674453735,0.8984115719795227,0.8984115719795227,0.0,162.60804748535156,142.0,55003.21875,0.0,2808.38037109375,1.0,279.395751953125,283.19189453125,296.0172119140625,299.4896850585937,293.1499938964844,293.1499938964844,279.45001220703125,33898.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993668556213379,1.0,0.0,0.0,3.458294630050659,3.4583163261413574,7.980264058460307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.7138671875,0.0,1315.2664794921875,1895.4371337890625,0.0,3397.681640625,0.8627642393112183,1.0,0.0,3.0,1.0,0.0
18103560,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9540684819221495,0.5172231197357178,0.4665053486824035,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9970483779907228,0.6000103950500488,0.5678661465644836,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8649936318397522,0.3932603001594543,0.2764270603656769,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8577303290367126,0.3830208480358124,0.3648273646831512,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7206605672836304,0.2218380868434906,1.0112128257751465,284.9952087402344,284.95001220703125,300.2320556640625,293.0497741699219,298.0857238769531,297.2103271484375,284.9937438964844,1.0,0.6010311841964722,0.3892183899879455,0.3892183899879455,1.0,1.0,-3.226368188858032,0.9330849051475524,2.293283462524414,0.206453800201416,0.9049096703529358,0.9049096703529358,0.0,156.3712158203125,145.0,55145.01953125,0.0,2774.48681640625,1.0,279.441162109375,283.1768493652344,296.0241394042969,299.53973388671875,293.1499938964844,293.1499938964844,279.1499938964844,33251.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896966814994812,1.0,0.0,0.0,3.529650926589966,3.5296733379364014,8.312982231473143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.2216796875,0.0,1383.4644775390625,1895.4371337890625,0.0,3375.294189453125,0.8760809302330017,1.0,0.0,3.0,1.0,0.0
18103620,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9335581064224244,0.5146431922912598,0.4649976193904876,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.984076201915741,0.6033406853675842,0.5706291794776917,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8506234884262085,0.3938227891921997,0.2773518860340118,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8432303667068481,0.3828784823417663,0.3654011189937591,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7082237005233765,0.2215146571397781,1.0128253698349,284.8919677734375,284.95001220703125,300.24871826171875,293.0461730957031,298.0877990722656,297.2120056152344,284.88543701171875,1.0,0.5943479537963867,0.388910561800003,0.388910561800003,1.0,1.0,-3.1618757247924805,0.9096999168395996,2.252175807952881,0.2050744593143463,0.8104694485664368,0.8104694485664368,0.0,164.24961853027344,148.0,55020.953125,0.0,2746.179931640625,1.0,279.1593933105469,283.05914306640625,296.0656433105469,299.6717529296875,293.1499938964844,293.1499938964844,279.45001220703125,39402.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904930055141449,1.0,0.0,0.0,3.38166618347168,3.381688356399536,7.630530944879865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.6748046875,0.0,1278.20849609375,1895.4371337890625,0.0,3449.494873046875,0.8484104871749878,1.0,0.0,3.0,1.0,0.0
18103680,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9335581064224244,0.5146431922912598,0.4649976193904876,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.984076201915741,0.6033406853675842,0.5706291794776917,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8506234884262085,0.3938227891921997,0.2773518860340118,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8432303667068481,0.3828784823417663,0.3654011189937591,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7082237005233765,0.2215146571397781,1.0128253698349,284.8919677734375,284.95001220703125,300.24871826171875,293.0461730957031,298.0877990722656,297.2120056152344,284.88543701171875,1.0,0.5943479537963867,0.388910561800003,0.388910561800003,1.0,1.0,-3.1618757247924805,0.9096999168395996,2.252175807952881,0.2050744593143463,0.8104694485664368,0.8104694485664368,0.0,164.24961853027344,148.0,55020.953125,0.0,2746.179931640625,1.0,279.1593933105469,283.05914306640625,296.0656433105469,299.6717529296875,293.1499938964844,293.1499938964844,279.45001220703125,39402.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904930055141449,1.0,0.0,0.0,3.38166618347168,3.381688356399536,7.630530944879865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.6748046875,0.0,1278.20849609375,1895.4371337890625,0.0,3449.494873046875,0.8484104871749878,1.0,0.0,3.0,1.0,0.0
18103740,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9619530439376832,0.5136252045631409,0.4631204903125763,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.6070786118507385,0.5576505064964294,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8753743171691895,0.3954580426216125,0.2777990698814392,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.866760790348053,0.3836330771446228,0.3652162849903106,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7273570895195007,0.2218558639287948,1.010362148284912,284.994873046875,284.95001220703125,300.2654113769531,293.04229736328125,298.10400390625,297.22589111328125,284.994140625,1.0,0.5961194634437561,0.3886027336120605,0.3886027336120605,1.0,1.0,-3.2111117839813232,0.926109492778778,2.2850024700164795,0.2035366743803024,0.9002614617347717,0.9002614617347717,0.0,150.5166015625,151.0,54848.66015625,0.0,2711.24267578125,1.0,279.4402160644531,283.1798400878906,296.01568603515625,299.5121154785156,293.1499938964844,293.1499938964844,279.75,33356.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956233263015747,1.0,0.0,0.0,3.5061678886413574,3.506190061569214,8.202735557460983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.28857421875,0.0,1359.9593505859375,1895.4371337890625,0.0,3362.75390625,0.8712860941886902,1.0,0.0,3.0,1.0,0.0
