time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103800,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9619530439376832,0.5136252045631409,0.4631204903125763,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.6070786118507385,0.5576505064964294,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8753743171691895,0.3954580426216125,0.2777990698814392,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.866760790348053,0.3836330771446228,0.3652162849903106,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7273570895195007,0.2218558639287948,1.010362148284912,284.994873046875,284.95001220703125,300.2654113769531,293.04229736328125,298.10400390625,297.22589111328125,284.994140625,1.0,0.5961194634437561,0.3886027336120605,0.3886027336120605,1.0,1.0,-3.2111117839813232,0.926109492778778,2.2850024700164795,0.2035366743803024,0.9002614617347717,0.9002614617347717,0.0,150.5166015625,151.0,54848.66015625,0.0,2711.24267578125,1.0,279.4402160644531,283.1798400878906,296.01568603515625,299.5121154785156,293.1499938964844,293.1499938964844,279.75,33356.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956233263015747,1.0,0.0,0.0,3.5061678886413574,3.506190061569214,8.202735557460983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.28857421875,0.0,1359.9593505859375,1895.4371337890625,0.0,3362.75390625,0.8712860941886902,1.0,0.0,3.0,1.0,0.0
18103860,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9617466926574708,0.5126943588256836,0.462245911359787,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.6113013029098511,0.5569436550140381,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8770032525062561,0.3972113132476806,0.2789738476276397,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.867708683013916,0.3844634592533111,0.3659484684467315,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7279748916625977,0.2222378551959991,1.0118623971939087,285.0573425292969,284.95001220703125,300.2821655273437,293.0380859375,298.11737060546875,297.2385559082031,285.0544128417969,1.0,0.596432626247406,0.388387382030487,0.388387382030487,1.0,1.0,-3.21330189704895,0.9262319207191468,2.287070035934448,0.2034477889537811,1.0,1.0,0.0,150.4131317138672,154.0,54524.43359375,0.0,2715.120849609375,1.0,279.7422180175781,283.259765625,296.01910400390625,299.480224609375,293.1499938964844,293.1499938964844,279.45001220703125,30969.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889222264289856,1.0,0.0,0.0,3.709529161453247,3.709552764892578,9.18186401577259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.6376953125,0.0,1562.1563720703125,1895.4371337890625,0.0,3302.933349609375,0.9147494435310364,1.0,0.0,3.0,1.0,0.0
18103920,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9617466926574708,0.5126943588256836,0.462245911359787,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.6113013029098511,0.5569436550140381,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8770032525062561,0.3972113132476806,0.2789738476276397,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.867708683013916,0.3844634592533111,0.3659484684467315,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7279748916625977,0.2222378551959991,1.0118623971939087,285.0573425292969,284.95001220703125,300.2821655273437,293.0380859375,298.11737060546875,297.2385559082031,285.0544128417969,1.0,0.596432626247406,0.388387382030487,0.388387382030487,1.0,1.0,-3.21330189704895,0.9262319207191468,2.287070035934448,0.2034477889537811,1.0,1.0,0.0,150.4131317138672,154.0,54524.43359375,0.0,2715.120849609375,1.0,279.7422180175781,283.259765625,296.01910400390625,299.480224609375,293.1499938964844,293.1499938964844,279.45001220703125,30969.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889222264289856,1.0,0.0,0.0,3.709529161453247,3.709552764892578,9.18186401577259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.6376953125,0.0,1562.1563720703125,1895.4371337890625,0.0,3302.933349609375,0.9147494435310364,1.0,0.0,3.0,1.0,0.0
18103980,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.958001434803009,0.5099205374717712,0.4602520763874054,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6136226058006287,0.5607694983482361,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8756883144378662,0.3978036046028137,0.2796489894390106,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8658413887023926,0.3842629194259643,0.366092324256897,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7264281511306763,0.2219711244106292,1.011817455291748,284.8898010253906,284.95001220703125,300.2989807128906,293.0335388183594,298.11944580078125,297.2353515625,284.8908996582031,1.0,0.5976153612136841,0.3881720304489136,0.3881720304489136,1.0,1.0,-3.216438770294189,0.9266827702522278,2.2897560596466064,0.2035175114870071,0.8858822584152222,0.8858822584152222,0.0,151.70631408691406,157.0,55612.375,0.0,2728.58447265625,1.0,279.45770263671875,283.0755310058594,296.0758972167969,299.6873779296875,293.1499938964844,293.1499938964844,279.75,37394.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902177095413208,1.0,0.0,0.0,3.672586441040039,3.672610998153688,8.999893452710239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.57958984375,0.0,1568.9403076171875,1895.4371337890625,0.0,3423.86962890625,0.9109503030776978,1.0,0.0,3.0,1.0,0.0
18104040,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.958001434803009,0.5099205374717712,0.4602520763874054,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6136226058006287,0.5607694983482361,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8756883144378662,0.3978036046028137,0.2796489894390106,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8658413887023926,0.3842629194259643,0.366092324256897,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7264281511306763,0.2219711244106292,1.011817455291748,284.8898010253906,284.95001220703125,300.2989807128906,293.0335388183594,298.11944580078125,297.2353515625,284.8908996582031,1.0,0.5976153612136841,0.3881720304489136,0.3881720304489136,1.0,1.0,-3.216438770294189,0.9266827702522278,2.2897560596466064,0.2035175114870071,0.8858822584152222,0.8858822584152222,0.0,151.70631408691406,157.0,55612.375,0.0,2728.58447265625,1.0,279.45770263671875,283.0755310058594,296.0758972167969,299.6873779296875,293.1499938964844,293.1499938964844,279.75,37394.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902177095413208,1.0,0.0,0.0,3.672586441040039,3.672610998153688,8.999893452710239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.57958984375,0.0,1568.9403076171875,1895.4371337890625,0.0,3423.86962890625,0.9109503030776978,1.0,0.0,3.0,1.0,0.0
18104100,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9555297493934632,0.509120762348175,0.4592037796974182,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.6147765517234802,0.5635679364204407,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8745046257972717,0.3984119296073913,0.2799229025840759,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8643738627433777,0.3843778371810913,0.3660488426685333,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.725188136100769,0.221919909119606,1.011266589164734,285.0138854980469,284.95001220703125,300.30743408203125,293.0311279296875,298.12139892578125,297.2348937988281,285.0170288085937,1.0,0.5983830690383911,0.3880643546581268,0.3880643546581268,1.0,1.0,-3.218154191970825,0.92696350812912,2.29119086265564,0.2034768164157867,0.968716323375702,0.968716323375702,0.0,152.62347412109375,157.0,54757.10546875,0.0,2737.115234375,1.0,279.7027587890625,283.2162475585937,296.01251220703125,299.47052001953125,293.1499938964844,293.1499938964844,279.75,33811.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970863223075867,1.0,0.0,0.0,3.7163586616516113,3.71638298034668,9.215704608322994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.5927734375,0.0,1591.5853271484375,1895.4371337890625,0.0,3376.40966796875,0.9202141761779784,1.0,0.0,3.0,1.0,0.0
18104160,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9538004994392396,0.5086182355880737,0.4587227702140808,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.6160822510719299,0.5658165216445923,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8739140033721924,0.3992477357387543,0.2804783284664154,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8634383678436279,0.3846859335899353,0.3663128018379211,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7243581414222717,0.2219975143671035,1.0115585327148438,285.009521484375,284.95001220703125,300.31591796875,293.02862548828125,298.1246337890625,297.2364807128906,285.0081481933594,1.0,0.5993300080299377,0.3878708183765411,0.3878708183765411,1.0,1.0,-3.2216134071350098,0.9276145696640016,2.2939987182617188,0.2034015208482742,0.987561821937561,0.987561821937561,0.0,153.45115661621094,160.0,54931.90234375,0.0,2748.72119140625,1.0,279.7433166503906,283.2100524902344,296.0136108398437,299.5172424316406,293.1499938964844,293.1499938964844,279.45001220703125,33012.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954738974571228,1.0,0.0,0.0,3.78922438621521,3.789249181747437,9.58062742029142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.169921875,0.0,1670.4422607421875,1895.4371337890625,0.0,3361.35888671875,0.9344049692153932,1.0,0.0,3.0,1.0,0.0
18104220,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.948399543762207,0.506128191947937,0.4569233059883117,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.6172302961349487,0.5723949074745178,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8713123798370361,0.4000162780284881,0.2812406420707702,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8602443933486938,0.384516954421997,0.3664419949054718,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7216528058052063,0.2216659039258957,1.0111078023910522,284.8856201171875,284.95001220703125,300.3329162597656,293.0233459472656,298.12274169921875,297.22802734375,284.88800048828125,1.0,0.6014562249183655,0.3874837160110473,0.3874837160110473,1.0,1.0,-3.2278923988342285,0.9286616444587708,2.2992308139801025,0.2031840533018112,0.8768066167831421,0.8768066167831421,0.0,155.72657775878906,163.0,55742.71484375,0.0,2774.10107421875,1.0,279.45635986328125,283.068603515625,296.05450439453125,299.67633056640625,293.1499938964844,293.1499938964844,279.75,38905.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056182503700256,1.0,0.0,0.0,3.685178518295288,3.6852035522460938,9.061714649760688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.11279296875,0.0,1594.6083984375,1895.4371337890625,0.0,3455.895751953125,0.9152143597602844,1.0,0.0,3.0,1.0,0.0
18104280,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.948399543762207,0.506128191947937,0.4569233059883117,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.6172302961349487,0.5723949074745178,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8713123798370361,0.4000162780284881,0.2812406420707702,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8602443933486938,0.384516954421997,0.3664419949054718,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7216528058052063,0.2216659039258957,1.0111078023910522,284.8856201171875,284.95001220703125,300.3329162597656,293.0233459472656,298.12274169921875,297.22802734375,284.88800048828125,1.0,0.6014562249183655,0.3874837160110473,0.3874837160110473,1.0,1.0,-3.2278923988342285,0.9286616444587708,2.2992308139801025,0.2031840533018112,0.8768066167831421,0.8768066167831421,0.0,155.72657775878906,163.0,55742.71484375,0.0,2774.10107421875,1.0,279.45635986328125,283.068603515625,296.05450439453125,299.67633056640625,293.1499938964844,293.1499938964844,279.75,38905.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056182503700256,1.0,0.0,0.0,3.685178518295288,3.6852035522460938,9.061714649760688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.11279296875,0.0,1594.6083984375,1895.4371337890625,0.0,3455.895751953125,0.9152143597602844,1.0,0.0,3.0,1.0,0.0
18104340,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.943457305431366,0.5051107406616211,0.455697625875473,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.6189267039299011,0.5788700580596924,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.869090735912323,0.4017181396484375,0.2822679281234741,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8573489785194397,0.3850722014904022,0.3668044805526733,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7190936207771301,0.2217353880405426,1.0110816955566406,285.0141296386719,284.95001220703125,300.3500061035156,293.0176086425781,298.12646484375,297.2272033691406,285.0129089355469,1.0,0.6038427352905273,0.387096643447876,0.387096643447876,1.0,1.0,-3.2358391284942627,0.93028062582016,2.305558443069458,0.2030087113380432,0.9856048822402954,0.9856048822402954,0.0,158.05587768554688,166.0,55062.41796875,0.0,2803.3203125,1.0,279.74346923828125,283.2100830078125,295.9953308105469,299.50537109375,293.1499938964844,293.1499938964844,279.45001220703125,33296.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972877860069275,1.0,0.0,0.0,3.798026561737061,3.798051595687866,9.625189250073165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.96484375,0.0,1683.1270751953125,1895.4371337890625,0.0,3378.289306640625,0.9365540742874146,1.0,0.0,3.0,1.0,0.0
18104400,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.943457305431366,0.5051107406616211,0.455697625875473,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.6189267039299011,0.5788700580596924,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.869090735912323,0.4017181396484375,0.2822679281234741,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8573489785194397,0.3850722014904022,0.3668044805526733,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7190936207771301,0.2217353880405426,1.0110816955566406,285.0141296386719,284.95001220703125,300.3500061035156,293.0176086425781,298.12646484375,297.2272033691406,285.0129089355469,1.0,0.6038427352905273,0.387096643447876,0.387096643447876,1.0,1.0,-3.2358391284942627,0.93028062582016,2.305558443069458,0.2030087113380432,0.9856048822402954,0.9856048822402954,0.0,158.05587768554688,166.0,55062.41796875,0.0,2803.3203125,1.0,279.74346923828125,283.2100830078125,295.9953308105469,299.50537109375,293.1499938964844,293.1499938964844,279.45001220703125,33296.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972877860069275,1.0,0.0,0.0,3.798026561737061,3.798051595687866,9.625189250073165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.96484375,0.0,1683.1270751953125,1895.4371337890625,0.0,3378.289306640625,0.9365540742874146,1.0,0.0,3.0,1.0,0.0
18104460,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.945483922958374,0.5066901445388794,0.4567503035068512,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6245826482772827,0.5769147872924805,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8732946515083313,0.4068385064601898,0.2853797972202301,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8608217835426331,0.389270007610321,0.3700877428054809,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7232373952865601,0.22603140771389,1.0262755155563354,284.905029296875,284.95001220703125,300.367431640625,293.01104736328125,298.15625,297.2618408203125,284.9075927734375,1.0,0.6074660420417786,0.3866407871246338,0.3866407871246338,1.0,1.0,-3.260693311691284,0.9374616742134094,2.3232316970825195,0.2044291049242019,0.8930596113204956,0.8930596113204956,0.0,158.4988250732422,169.0,56292.71875,0.0,2857.486572265625,1.0,279.456298828125,283.0749206542969,296.0430908203125,299.68804931640625,293.1499938964844,293.1499938964844,279.75,38119.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074957370758056,1.0,0.0,0.0,3.7155280113220215,3.715553045272827,9.21158573419234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.5908203125,0.0,1623.4473876953125,1895.4371337890625,0.0,3473.348388671875,0.9216068387031556,1.0,0.0,3.0,1.0,0.0
18104520,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.945483922958374,0.5066901445388794,0.4567503035068512,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6245826482772827,0.5769147872924805,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8732946515083313,0.4068385064601898,0.2853797972202301,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8608217835426331,0.389270007610321,0.3700877428054809,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7232373952865601,0.22603140771389,1.0262755155563354,284.905029296875,284.95001220703125,300.367431640625,293.01104736328125,298.15625,297.2618408203125,284.9075927734375,1.0,0.6074660420417786,0.3866407871246338,0.3866407871246338,1.0,1.0,-3.260693311691284,0.9374616742134094,2.3232316970825195,0.2044291049242019,0.8930596113204956,0.8930596113204956,0.0,158.4988250732422,169.0,56292.71875,0.0,2857.486572265625,1.0,279.456298828125,283.0749206542969,296.0430908203125,299.68804931640625,293.1499938964844,293.1499938964844,279.75,38119.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074957370758056,1.0,0.0,0.0,3.7155280113220215,3.715553045272827,9.21158573419234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.5908203125,0.0,1623.4473876953125,1895.4371337890625,0.0,3473.348388671875,0.9216068387031556,1.0,0.0,3.0,1.0,0.0
18104580,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9455629587173462,0.5074073672294617,0.457238495349884,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.6285803914070129,0.5774028897285461,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.875085711479187,0.4096982479095459,0.2873587012290954,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8621531128883362,0.3914005160331726,0.372137039899826,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7252596020698547,0.2281669229269027,1.0364220142364502,285.0491943359375,284.95001220703125,300.37957763671875,293.0058898925781,298.1734924316406,297.28106689453125,285.0494079589844,1.0,0.6104156374931335,0.3863308131694793,0.3863308131694793,1.0,1.0,-3.27891206741333,0.942762851715088,2.336149215698242,0.2056798487901687,1.0,1.0,0.0,159.43185424804688,169.0,55751.18359375,0.0,2901.049072265625,1.0,279.7269287109375,283.22711181640625,295.9815979003906,299.5061340332031,293.1499938964844,293.1499938964844,279.75,32950.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012510180473328,1.0,0.0,0.0,3.804941415786743,3.804966449737549,9.660269597588922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.92041015625,0.0,1688.69384765625,1895.4371337890625,0.0,3415.2431640625,0.9385961294174194,1.0,0.0,3.0,1.0,0.0
18104640,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9453943371772766,0.5076526403427124,0.4575601816177368,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.6303801536560059,0.5780834555625916,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8756927847862244,0.4109393656253814,0.2882875800132751,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8625233173370361,0.3922841846942901,0.3730591237545013,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7259250283241272,0.2290337532758712,1.0407228469848633,285.0482177734375,284.95001220703125,300.3853759765625,293.0032958984375,298.1806030273437,297.2887268066406,285.0482482910156,1.0,0.6118818521499634,0.386184960603714,0.386184960603714,1.0,1.0,-3.287515640258789,0.9452624917030334,2.3422532081604004,0.2062760889530182,1.0,1.0,0.0,160.013671875,172.0,55928.66796875,0.0,2922.5634765625,1.0,279.74334716796875,283.2246398925781,295.9903869628906,299.54815673828125,293.1499938964844,293.1499938964844,279.45001220703125,33225.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011638760566713,1.0,0.0,0.0,3.8397183418273926,3.839743614196777,9.837664265432975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.646484375,0.0,1732.8212890625,1895.4371337890625,0.0,3414.431396484375,0.9458105564117432,1.0,0.0,3.0,1.0,0.0
18104700,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9441599249839784,0.5073099732398987,0.4576915204524994,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6324976682662964,0.580258846282959,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8758466839790344,0.4123622477054596,0.2895226776599884,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8623405694961548,0.3931965231895447,0.3742234408855438,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7262862324714661,0.2300271838903427,1.046321153640747,284.91278076171875,284.95001220703125,300.39453125,292.9989624023437,298.1871032714844,297.2942810058594,284.90728759765625,1.0,0.6141882538795471,0.3859570324420929,0.3859570324420929,1.0,1.0,-3.2999117374420166,0.9488052725791932,2.3511064052581787,0.2071173787117004,0.9401556849479676,0.9401556849479676,0.0,161.2268829345703,172.0,57302.35546875,0.0,2955.848388671875,1.0,279.49371337890625,283.06158447265625,296.04638671875,299.7868957519531,293.1499938964844,293.1499938964844,279.45001220703125,35318.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091305136680604,1.0,0.0,0.0,3.852138996124268,3.8521647453308105,9.901413022816996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.62109375,0.0,1764.5233154296875,1895.4371337890625,0.0,3488.53271484375,0.9488957524299622,1.0,0.0,3.0,1.0,0.0
18104760,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.941421926021576,0.5065050721168518,0.4571390151977539,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.633898138999939,0.5840132832527161,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8747982382774353,0.4133947491645813,0.2903662621974945,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8610147833824158,0.3937169909477234,0.3748959004878998,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7256417870521545,0.2306716740131378,1.0500729084014893,284.9066772460937,284.95001220703125,300.4038391113281,292.994384765625,298.188720703125,297.293701171875,284.908447265625,1.0,0.6164132356643677,0.3855221271514892,0.3855221271514892,1.0,1.0,-3.310100555419922,0.951038658618927,2.35906195640564,0.207138791680336,0.920460879802704,0.920460879802704,0.0,162.8411102294922,175.0,57338.3671875,0.0,2986.86767578125,1.0,279.4560241699219,283.0561218261719,296.0361022949219,299.7493591308594,293.1499938964844,293.1499938964844,279.1499938964844,37273.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133182764053344,1.0,0.0,0.0,3.804786443710327,3.80481219291687,9.659481747803511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.609375,0.0,1722.227294921875,1895.4371337890625,0.0,3527.372802734375,0.9407280087471008,1.0,0.0,3.0,1.0,0.0
18104820,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9348876476287842,0.5048717260360718,0.4557210803031921,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.6355931758880615,0.5928505659103394,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8717717528343201,0.4152653515338897,0.2917478382587433,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8574042916297913,0.3944438099861145,0.3757373392581939,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7232885956764221,0.2315108031034469,1.054863214492798,284.8844909667969,284.95001220703125,300.4227294921875,292.9844055175781,298.18701171875,297.2858581542969,284.8870849609375,1.0,0.6206283569335938,0.384652316570282,0.384652316570282,1.0,1.0,-3.327459812164306,0.9543893933296204,2.373070240020752,0.2066749930381775,0.8441094756126404,0.8441094756126404,0.0,166.38168334960938,178.0,57739.859375,0.0,3044.615478515625,1.0,279.157470703125,283.0068664550781,296.01190185546875,299.7695007324219,293.1499938964844,293.1499938964844,279.45001220703125,40778.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921674907207489,1.0,0.0,0.0,3.582019090652466,3.582043409347534,8.561485174141126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.66259765625,0.0,1493.9332275390625,1895.4371337890625,0.0,3604.607177734375,0.8945581316947937,1.0,0.0,3.0,1.0,0.0
18104880,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9348876476287842,0.5048717260360718,0.4557210803031921,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.6355931758880615,0.5928505659103394,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8717717528343201,0.4152653515338897,0.2917478382587433,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8574042916297913,0.3944438099861145,0.3757373392581939,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7232885956764221,0.2315108031034469,1.054863214492798,284.8844909667969,284.95001220703125,300.4227294921875,292.9844055175781,298.18701171875,297.2858581542969,284.8870849609375,1.0,0.6206283569335938,0.384652316570282,0.384652316570282,1.0,1.0,-3.327459812164306,0.9543893933296204,2.373070240020752,0.2066749930381775,0.8441094756126404,0.8441094756126404,0.0,166.38168334960938,178.0,57739.859375,0.0,3044.615478515625,1.0,279.157470703125,283.0068664550781,296.01190185546875,299.7695007324219,293.1499938964844,293.1499938964844,279.45001220703125,40778.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921674907207489,1.0,0.0,0.0,3.582019090652466,3.582043409347534,8.561485174141126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.66259765625,0.0,1493.9332275390625,1895.4371337890625,0.0,3604.607177734375,0.8945581316947937,1.0,0.0,3.0,1.0,0.0
18104940,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9304479360580444,0.5049099326133728,0.4555465281009674,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.6380442380905151,0.599870502948761,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8702542781829834,0.4182430803775787,0.2937073111534118,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8551081418991089,0.3960262835025787,0.3771183490753174,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7217469811439514,0.2327181249856948,1.06019389629364,285.010009765625,284.95001220703125,300.44207763671875,292.9734802246094,298.1918334960937,297.2869567871094,285.009765625,1.0,0.6247692704200745,0.3837825357913971,0.3837825357913971,1.0,1.0,-3.3461153507232666,0.958151400089264,2.3879640102386475,0.2062522917985916,0.949047863483429,0.949047863483429,0.0,169.4563751220703,181.0,57244.0859375,0.0,3103.1328125,1.0,279.44189453125,283.1435852050781,295.9490661621094,299.592529296875,293.1499938964844,293.1499938964844,279.1499938964844,33590.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125927686691284,1.0,0.0,0.0,3.696418285369873,3.6964423656463614,9.117075023823418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.72265625,0.0,1567.1729736328125,1895.4371337890625,0.0,3520.64990234375,0.9142037630081176,1.0,0.0,3.0,1.0,0.0
18105000,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9304479360580444,0.5049099326133728,0.4555465281009674,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.6380442380905151,0.599870502948761,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8702542781829834,0.4182430803775787,0.2937073111534118,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8551081418991089,0.3960262835025787,0.3771183490753174,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7217469811439514,0.2327181249856948,1.06019389629364,285.010009765625,284.95001220703125,300.44207763671875,292.9734802246094,298.1918334960937,297.2869567871094,285.009765625,1.0,0.6247692704200745,0.3837825357913971,0.3837825357913971,1.0,1.0,-3.3461153507232666,0.958151400089264,2.3879640102386475,0.2062522917985916,0.949047863483429,0.949047863483429,0.0,169.4563751220703,181.0,57244.0859375,0.0,3103.1328125,1.0,279.44189453125,283.1435852050781,295.9490661621094,299.592529296875,293.1499938964844,293.1499938964844,279.1499938964844,33590.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125927686691284,1.0,0.0,0.0,3.696418285369873,3.6964423656463614,9.117075023823418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.72265625,0.0,1567.1729736328125,1895.4371337890625,0.0,3520.64990234375,0.9142037630081176,1.0,0.0,3.0,1.0,0.0
18105060,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9240540862083436,0.5034902691841125,0.4547442197799682,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.998374342918396,0.6393174529075623,0.605373740196228,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8673099875450134,0.4203175604343414,0.2954219877719879,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8515124320983887,0.3968431651592254,0.3782343864440918,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7190696001052856,0.2333953529596328,1.0645922422409058,284.9104309082031,284.95001220703125,300.4617614746094,292.9616394042969,298.18994140625,297.27838134765625,284.9118957519531,1.0,0.6286502480506897,0.3830375969409942,0.3830375969409942,1.0,1.0,-3.3604722023010254,0.9607813954353333,2.399690866470337,0.205873504281044,0.8644459843635559,0.8644459843635559,0.0,173.21678161621094,184.0,58120.61328125,0.0,3156.562255859375,1.0,279.1573181152344,283.020263671875,295.9886474609375,299.7563781738281,293.1499938964844,293.1499938964844,279.45001220703125,38449.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921820878982544,1.0,0.0,0.0,3.594764709472656,3.594788789749145,8.622520795142918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.5400390625,0.0,1490.6304931640625,1895.4371337890625,0.0,3605.953369140625,0.895115315914154,1.0,0.0,3.0,1.0,0.0
18105120,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9240540862083436,0.5034902691841125,0.4547442197799682,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.998374342918396,0.6393174529075623,0.605373740196228,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8673099875450134,0.4203175604343414,0.2954219877719879,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8515124320983887,0.3968431651592254,0.3782343864440918,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7190696001052856,0.2333953529596328,1.0645922422409058,284.9104309082031,284.95001220703125,300.4617614746094,292.9616394042969,298.18994140625,297.27838134765625,284.9118957519531,1.0,0.6286502480506897,0.3830375969409942,0.3830375969409942,1.0,1.0,-3.3604722023010254,0.9607813954353333,2.399690866470337,0.205873504281044,0.8644459843635559,0.8644459843635559,0.0,173.21678161621094,184.0,58120.61328125,0.0,3156.562255859375,1.0,279.1573181152344,283.020263671875,295.9886474609375,299.7563781738281,293.1499938964844,293.1499938964844,279.45001220703125,38449.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921820878982544,1.0,0.0,0.0,3.594764709472656,3.594788789749145,8.622520795142918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.5400390625,0.0,1490.6304931640625,1895.4371337890625,0.0,3605.953369140625,0.895115315914154,1.0,0.0,3.0,1.0,0.0
18105180,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9181028008461,0.503204345703125,0.4543200731277466,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9954093098640442,0.6418470144271851,0.6075164675712585,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.864592969417572,0.4231244325637817,0.2972999513149261,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8480831384658813,0.3981945812702179,0.3794524073600769,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.716364860534668,0.2343216985464096,1.0688278675079346,285.0165405273437,284.95001220703125,300.4818115234375,292.948974609375,298.1950378417969,297.2796630859375,285.0156555175781,1.0,0.6320509910583496,0.3822926878929138,0.3822926878929138,1.0,1.0,-3.3713538646698,0.9622533321380616,2.4091005325317383,0.2048529535531997,0.9660422205924988,0.9660422205924988,0.0,176.8738250732422,187.0,57593.98828125,0.0,3201.998291015625,1.0,279.4420471191406,283.1408996582031,295.9320068359375,299.59820556640625,293.1499938964844,293.1499938964844,279.1499938964844,33033.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147409796714784,1.0,0.0,0.0,3.722887277603149,3.7229115962982178,9.248112178283918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.79296875,0.0,1593.1392822265625,1895.4371337890625,0.0,3540.548095703125,0.9196728467941284,1.0,0.0,3.0,1.0,0.0
18105240,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9181028008461,0.503204345703125,0.4543200731277466,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9954093098640442,0.6418470144271851,0.6075164675712585,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.864592969417572,0.4231244325637817,0.2972999513149261,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8480831384658813,0.3981945812702179,0.3794524073600769,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.716364860534668,0.2343216985464096,1.0688278675079346,285.0165405273437,284.95001220703125,300.4818115234375,292.948974609375,298.1950378417969,297.2796630859375,285.0156555175781,1.0,0.6320509910583496,0.3822926878929138,0.3822926878929138,1.0,1.0,-3.3713538646698,0.9622533321380616,2.4091005325317383,0.2048529535531997,0.9660422205924988,0.9660422205924988,0.0,176.8738250732422,187.0,57593.98828125,0.0,3201.998291015625,1.0,279.4420471191406,283.1408996582031,295.9320068359375,299.59820556640625,293.1499938964844,293.1499938964844,279.1499938964844,33033.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147409796714784,1.0,0.0,0.0,3.722887277603149,3.7229115962982178,9.248112178283918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.79296875,0.0,1593.1392822265625,1895.4371337890625,0.0,3540.548095703125,0.9196728467941284,1.0,0.0,3.0,1.0,0.0
18105300,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9153553247451782,0.5024832487106323,0.4540641903877258,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9940828680992126,0.6427665948867798,0.6087011694908142,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8634166121482849,0.4241779446601867,0.2982421815395355,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8465525507926941,0.3985836505889892,0.38006791472435,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7151469588279724,0.2346155643463134,1.0709892511367798,284.8837890625,284.95001220703125,300.4919738769531,292.9423522949219,298.19537353515625,297.2772216796875,284.8806457519531,1.0,0.6337082386016846,0.3819202184677124,0.3819202184677124,1.0,1.0,-3.3769516944885254,0.9630295038223268,2.4139223098754883,0.2044690102338791,0.8783489465713501,0.8783489465713501,0.0,178.62759399414062,187.0,58655.91796875,0.0,3224.7353515625,1.0,279.19586181640625,282.9876403808594,295.9823913574219,299.8198547363281,293.1499938964844,293.1499938964844,279.1499938964844,36879.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217939972877502,1.0,0.0,0.0,3.704934120178223,3.70495867729187,9.159130627267588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.125,0.0,1601.828369140625,1895.4371337890625,0.0,3605.705078125,0.9161711931228638,1.0,0.0,3.0,1.0,0.0
18105360,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9115525484085084,0.5015586018562317,0.4533188343048095,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9920157194137572,0.6435023546218872,0.6094769239425659,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8613917231559753,0.4250636100769043,0.2989277243614197,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.844244122505188,0.3987960517406463,0.3803795874118805,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7132114768028259,0.2347683310508728,1.0722180604934692,284.9019775390625,284.95001220703125,300.5021667480469,292.935546875,298.1943054199219,297.2728271484375,284.9037170410156,1.0,0.635167121887207,0.3815784454345703,0.3815784454345703,1.0,1.0,-3.379668712615967,0.962925374507904,2.416743278503418,0.2038130909204483,0.8700280785560608,0.8700280785560608,0.0,180.723388671875,190.0,58436.84765625,0.0,3242.98095703125,1.0,279.1572265625,283.00537109375,295.9660949707031,299.7567749023437,293.1499938964844,293.1499938964844,279.45001220703125,38458.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246801733970642,1.0,0.0,0.0,3.6276695728302,3.627693891525269,8.781096312304726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.4560546875,0.0,1526.7474365234375,1895.4371337890625,0.0,3632.28564453125,0.902292788028717,1.0,0.0,3.0,1.0,0.0
18105420,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9070120453834534,0.501209020614624,0.4527743756771087,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9897990226745604,0.6462768912315369,0.6118602752685547,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8596109747886658,0.4278670847415924,0.300760805606842,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8416777849197388,0.4000338912010193,0.3814399242401123,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7110114097595215,0.2355606257915496,1.07563316822052,285.0136413574219,284.95001220703125,300.5227966308594,292.9214782714844,298.2008361816406,297.2757568359375,285.0128173828125,1.0,0.6381155848503113,0.3808948993682861,0.3808948993682861,1.0,1.0,-3.389457941055298,0.9641867280006408,2.4252712726593018,0.2027969807386398,0.9719098210334778,0.9719098210334778,0.0,183.81285095214844,193.0,57845.01171875,0.0,3283.14501953125,1.0,279.4422607421875,283.131591796875,295.9045715332031,299.5877380371094,293.1499938964844,293.1499938964844,279.1499938964844,33171.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917547881603241,1.0,0.0,0.0,3.748611927032471,3.748636245727539,9.376358889312542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.2744140625,0.0,1623.9390869140625,1895.4371337890625,0.0,3566.51171875,0.9255674481391908,1.0,0.0,3.0,1.0,0.0
18105480,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9070120453834534,0.501209020614624,0.4527743756771087,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9897990226745604,0.6462768912315369,0.6118602752685547,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8596109747886658,0.4278670847415924,0.300760805606842,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8416777849197388,0.4000338912010193,0.3814399242401123,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7110114097595215,0.2355606257915496,1.07563316822052,285.0136413574219,284.95001220703125,300.5227966308594,292.9214782714844,298.2008361816406,297.2757568359375,285.0128173828125,1.0,0.6381155848503113,0.3808948993682861,0.3808948993682861,1.0,1.0,-3.389457941055298,0.9641867280006408,2.4252712726593018,0.2027969807386398,0.9719098210334778,0.9719098210334778,0.0,183.81285095214844,193.0,57845.01171875,0.0,3283.14501953125,1.0,279.4422607421875,283.131591796875,295.9045715332031,299.5877380371094,293.1499938964844,293.1499938964844,279.1499938964844,33171.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917547881603241,1.0,0.0,0.0,3.748611927032471,3.748636245727539,9.376358889312542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.2744140625,0.0,1623.9390869140625,1895.4371337890625,0.0,3566.51171875,0.9255674481391908,1.0,0.0,3.0,1.0,0.0
18105540,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9017672538757324,0.4995589554309845,0.4517560601234436,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9868361353874208,0.6479385495185852,0.6138591766357422,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8571231365203857,0.4298476576805115,0.3024059236049652,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8384848237037659,0.4005683064460754,0.3822879791259765,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.708176851272583,0.235921561717987,1.0785514116287231,284.8985290527344,284.95001220703125,300.54364013671875,292.9068298339844,298.2005920410156,297.2693786621094,284.9003295898437,1.0,0.6409522891044617,0.3802113831043243,0.3802113831043243,1.0,1.0,-3.397155523300171,0.9647263884544371,2.432429075241089,0.2017615139484405,0.873437762260437,0.873437762260437,0.0,187.313720703125,196.0,58675.54296875,0.0,3321.08056640625,1.0,279.1566772460937,282.99542236328125,295.9367980957031,299.7426452636719,293.1499938964844,293.1499938964844,279.45001220703125,38599.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273330569267272,1.0,0.0,0.0,3.651172637939453,3.6511971950531006,8.895247560758435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.06787109375,0.0,1553.926513671875,1895.4371337890625,0.0,3656.671875,0.9075171947479248,1.0,0.0,3.0,1.0,0.0
18105600,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9017672538757324,0.4995589554309845,0.4517560601234436,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9868361353874208,0.6479385495185852,0.6138591766357422,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8571231365203857,0.4298476576805115,0.3024059236049652,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8384848237037659,0.4005683064460754,0.3822879791259765,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.708176851272583,0.235921561717987,1.0785514116287231,284.8985290527344,284.95001220703125,300.54364013671875,292.9068298339844,298.2005920410156,297.2693786621094,284.9003295898437,1.0,0.6409522891044617,0.3802113831043243,0.3802113831043243,1.0,1.0,-3.397155523300171,0.9647263884544371,2.432429075241089,0.2017615139484405,0.873437762260437,0.873437762260437,0.0,187.313720703125,196.0,58675.54296875,0.0,3321.08056640625,1.0,279.1566772460937,282.99542236328125,295.9367980957031,299.7426452636719,293.1499938964844,293.1499938964844,279.45001220703125,38599.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273330569267272,1.0,0.0,0.0,3.651172637939453,3.6511971950531006,8.895247560758435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.06787109375,0.0,1553.926513671875,1895.4371337890625,0.0,3656.671875,0.9075171947479248,1.0,0.0,3.0,1.0,0.0
