time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105660,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8980160355567932,0.4992284178733825,0.4512119889259338,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9848713278770448,0.6506724953651428,0.616197407245636,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8557941913604736,0.432730495929718,0.3042801916599273,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8363077044487,0.4017678499221802,0.383295476436615,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7061730027198792,0.236656442284584,1.08163583278656,285.0137634277344,284.95001220703125,300.564697265625,292.89166259765625,298.20770263671875,297.2728271484375,285.01300048828125,1.0,0.6437163949012756,0.3795855939388275,0.3795855939388275,1.0,1.0,-3.4064791202545166,0.9659749269485474,2.440504312515259,0.2008303850889206,0.9768450260162354,0.9768450260162354,0.0,190.19500732421875,199.0,58045.484375,0.0,3359.35986328125,1.0,279.4423828125,283.1255187988281,295.8739318847656,299.5697326660156,293.1499938964844,293.1499938964844,279.1499938964844,33262.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200130105018616,1.0,0.0,0.0,3.767882823944092,3.7679076194763184,9.47301145970414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.400390625,0.0,1647.174072265625,1895.4371337890625,0.0,3589.27880859375,0.9299845099449158,1.0,0.0,3.0,1.0,0.0
18105720,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8980160355567932,0.4992284178733825,0.4512119889259338,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9848713278770448,0.6506724953651428,0.616197407245636,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8557941913604736,0.432730495929718,0.3042801916599273,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8363077044487,0.4017678499221802,0.383295476436615,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7061730027198792,0.236656442284584,1.08163583278656,285.0137634277344,284.95001220703125,300.564697265625,292.89166259765625,298.20770263671875,297.2728271484375,285.01300048828125,1.0,0.6437163949012756,0.3795855939388275,0.3795855939388275,1.0,1.0,-3.4064791202545166,0.9659749269485474,2.440504312515259,0.2008303850889206,0.9768450260162354,0.9768450260162354,0.0,190.19500732421875,199.0,58045.484375,0.0,3359.35986328125,1.0,279.4423828125,283.1255187988281,295.8739318847656,299.5697326660156,293.1499938964844,293.1499938964844,279.1499938964844,33262.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200130105018616,1.0,0.0,0.0,3.767882823944092,3.7679076194763184,9.47301145970414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.400390625,0.0,1647.174072265625,1895.4371337890625,0.0,3589.27880859375,0.9299845099449158,1.0,0.0,3.0,1.0,0.0
18105780,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8946889638900757,0.4979847371578216,0.4505802094936371,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9829567074775696,0.6518937945365906,0.6177968978881836,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.854416012763977,0.4342978596687317,0.3056391775608063,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8343324661254883,0.4021661281585693,0.3839988708496094,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7043670415878296,0.2369157075881958,1.0839416980743408,284.8822937011719,284.95001220703125,300.5807800292969,292.8798522949219,298.2078857421875,297.2682800292969,284.885009765625,1.0,0.6458297967910767,0.379110038280487,0.379110038280487,1.0,1.0,-3.412907123565674,0.9666910171508788,2.446216106414795,0.2002501487731933,0.8767046928405762,0.8767046928405762,0.0,192.6604461669922,199.0,58954.46875,0.0,3388.6396484375,1.0,279.16656494140625,282.9757385253906,295.91876220703125,299.75738525390625,293.1499938964844,293.1499938964844,279.1499938964844,38738.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289939999580384,1.0,0.0,0.0,3.695909023284912,3.6959340572357178,9.11456254470977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.408203125,0.0,1605.5911865234375,1895.4371337890625,0.0,3671.916748046875,0.916882336139679,1.0,0.0,3.0,1.0,0.0
18105840,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8932889103889465,0.4975919425487518,0.4502074122428894,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9820470213890076,0.6522567868232727,0.6181310415267944,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8536840677261353,0.434781402349472,0.3059744536876678,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8334343433380127,0.4022626280784607,0.384105771780014,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7035243511199951,0.2369661331176757,1.084309220314026,284.897216796875,284.95001220703125,300.5858764648437,292.8760681152344,298.2077331542969,297.2666015625,284.8990478515625,1.0,0.6464290618896484,0.3789598345756531,0.3789598345756531,1.0,1.0,-3.4138343334198,0.9665520191192628,2.447282314300537,0.1999105364084243,0.877103328704834,0.877103328704834,0.0,193.5751190185547,202.0,58882.953125,0.0,3396.13330078125,1.0,279.1565246582031,282.9878234863281,295.9056091308594,299.72418212890625,293.1499938964844,293.1499938964844,279.45001220703125,38617.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296985268592834,1.0,0.0,0.0,3.6711370944976807,3.6711618900299072,8.992790867523581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.27783203125,0.0,1576.5084228515625,1895.4371337890625,0.0,3678.37744140625,0.9119548201560974,1.0,0.0,3.0,1.0,0.0
18105900,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8910251259803772,0.4973341822624206,0.4497007429599762,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9806676506996156,0.6534891128540039,0.6190453171730042,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8527007102966309,0.4361774325370788,0.3068062961101532,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.832040548324585,0.4027658402919769,0.3844485282897949,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7022019624710083,0.2372514456510543,1.085329532623291,285.0197448730469,284.95001220703125,300.5965270996094,292.8681640625,298.2106018066406,297.2674255371094,285.0219116210937,1.0,0.6476962566375732,0.378646969795227,0.378646969795227,1.0,1.0,-3.416957378387451,0.966660976409912,2.450296401977539,0.1992510557174682,0.9619431495666504,0.9619431495666504,0.0,195.1911163330078,202.0,58036.27734375,0.0,3412.859375,1.0,279.402099609375,283.1253967285156,295.8417663574219,299.5030822753906,293.1499938964844,293.1499938964844,279.45001220703125,34169.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240368008613586,1.0,0.0,0.0,3.718059301376343,3.7180838584899902,9.224141308550317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.2724609375,0.0,1596.2611083984375,1895.4371337890625,0.0,3626.36474609375,0.9208121299743652,1.0,0.0,3.0,1.0,0.0
18105960,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8897814154624939,0.4972721636295318,0.4496591091156006,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.980138897895813,0.6549147367477417,0.6203837990760803,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8525815606117249,0.4377480149269104,0.307897001504898,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8314287066459656,0.4034266769886017,0.3850701153278351,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7016311883926392,0.2376551032066345,1.0871551036834717,285.0151062011719,284.95001220703125,300.6072082519531,292.8601379394531,298.2150573730469,297.2703552246094,285.0139465332031,1.0,0.6490963101387024,0.3783262073993683,0.3783262073993683,1.0,1.0,-3.42276930809021,0.967634618282318,2.455134630203247,0.1988959461450576,0.9821645617485046,0.9821645617485046,0.0,196.39987182617188,205.0,58222.92578125,0.0,3433.537109375,1.0,279.4434509277344,283.12042236328125,295.8411865234375,299.5482177734375,293.1499938964844,293.1499938964844,279.1499938964844,33257.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92226380109787,1.0,0.0,0.0,3.786360263824463,3.7863850593566895,9.566149401507571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.1025390625,0.0,1668.94677734375,1895.4371337890625,0.0,3610.035400390625,0.933944821357727,1.0,0.0,3.0,1.0,0.0
18106020,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8853499293327332,0.4956423938274383,0.4486732482910156,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9773715138435364,0.6564070582389832,0.6222456097602844,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8507323265075684,0.4398696422576904,0.309647798538208,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.828755259513855,0.4038807451725006,0.3858494758605957,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6991241574287415,0.2379184961318969,1.0896365642547607,284.8960266113281,284.95001220703125,300.6285705566406,292.8439636230469,298.215087890625,297.26416015625,284.8978271484375,1.0,0.6517361998558044,0.3776847422122955,0.3776847422122955,1.0,1.0,-3.429860830307007,0.9680588245391846,2.4618022441864014,0.1978881508111953,0.8807392716407776,0.8807392716407776,0.0,199.73196411132807,208.0,59070.9921875,0.0,3469.72265625,1.0,279.1564025878906,282.98046875,295.8733215332031,299.703369140625,293.1499938964844,293.1499938964844,279.45001220703125,38612.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319461584091188,1.0,0.0,0.0,3.689764499664306,3.689789533615112,9.084282055482618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.4921875,0.0,1597.6175537109375,1895.4371337890625,0.0,3698.967041015625,0.916073441505432,1.0,0.0,3.0,1.0,0.0
18106080,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8853499293327332,0.4956423938274383,0.4486732482910156,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9773715138435364,0.6564070582389832,0.6222456097602844,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8507323265075684,0.4398696422576904,0.309647798538208,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.828755259513855,0.4038807451725006,0.3858494758605957,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6991241574287415,0.2379184961318969,1.0896365642547607,284.8960266113281,284.95001220703125,300.6285705566406,292.8439636230469,298.215087890625,297.26416015625,284.8978271484375,1.0,0.6517361998558044,0.3776847422122955,0.3776847422122955,1.0,1.0,-3.429860830307007,0.9680588245391846,2.4618022441864014,0.1978881508111953,0.8807392716407776,0.8807392716407776,0.0,199.73196411132807,208.0,59070.9921875,0.0,3469.72265625,1.0,279.1564025878906,282.98046875,295.8733215332031,299.703369140625,293.1499938964844,293.1499938964844,279.45001220703125,38612.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319461584091188,1.0,0.0,0.0,3.689764499664306,3.689789533615112,9.084282055482618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.4921875,0.0,1597.6175537109375,1895.4371337890625,0.0,3698.967041015625,0.916073441505432,1.0,0.0,3.0,1.0,0.0
18106140,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8820419311523438,0.4953305423259735,0.4481284320354461,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9754882454872132,0.6589835286140442,0.6244158148765564,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8498050570487976,0.4429209232330322,0.3116247355937958,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8268659710884094,0.4050091505050659,0.3867762684822082,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6973085999488831,0.2385651022195816,1.0922783613204956,285.0155944824219,284.95001220703125,300.6499938964844,292.82763671875,298.2225341796875,297.2681579589844,285.0144348144531,1.0,0.6543366312980652,0.3770432472229004,0.3770432472229004,1.0,1.0,-3.438475608825684,0.9689902067184448,2.469485282897949,0.1967932879924774,0.9869564771652222,0.9869564771652222,0.0,202.5316925048828,211.0,58384.6328125,0.0,3506.5615234375,1.0,279.4435119628906,283.1149597167969,295.8085327148437,299.5257263183594,293.1499938964844,293.1499938964844,279.1499938964844,33312.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924456000328064,1.0,0.0,0.0,3.802490711212158,3.802515745162964,9.647828846937043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.7841796875,0.0,1688.5802001953125,1895.4371337890625,0.0,3630.22314453125,0.9375801682472228,1.0,0.0,3.0,1.0,0.0
18106200,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8820419311523438,0.4953305423259735,0.4481284320354461,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9754882454872132,0.6589835286140442,0.6244158148765564,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8498050570487976,0.4429209232330322,0.3116247355937958,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8268659710884094,0.4050091505050659,0.3867762684822082,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6973085999488831,0.2385651022195816,1.0922783613204956,285.0155944824219,284.95001220703125,300.6499938964844,292.82763671875,298.2225341796875,297.2681579589844,285.0144348144531,1.0,0.6543366312980652,0.3770432472229004,0.3770432472229004,1.0,1.0,-3.438475608825684,0.9689902067184448,2.469485282897949,0.1967932879924774,0.9869564771652222,0.9869564771652222,0.0,202.5316925048828,211.0,58384.6328125,0.0,3506.5615234375,1.0,279.4435119628906,283.1149597167969,295.8085327148437,299.5257263183594,293.1499938964844,293.1499938964844,279.1499938964844,33312.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924456000328064,1.0,0.0,0.0,3.802490711212158,3.802515745162964,9.647828846937043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.7841796875,0.0,1688.5802001953125,1895.4371337890625,0.0,3630.22314453125,0.9375801682472228,1.0,0.0,3.0,1.0,0.0
18106260,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8778290152549744,0.493701696395874,0.4471471905708313,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9727210998535156,0.6603769063949585,0.6261920928955078,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8481366038322449,0.4451099038124084,0.3134262561798095,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8243096470832825,0.4054195880889892,0.3875187039375305,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6948868632316589,0.2387829422950744,1.0945675373077393,284.8947448730469,284.95001220703125,300.6714172363281,292.8111877441406,298.222412109375,297.2619323730469,284.8965759277344,1.0,0.6569157838821411,0.3763806521892547,0.3763806521892547,1.0,1.0,-3.445255756378174,0.969231903553009,2.4760236740112305,0.1956767141819,0.8842136263847351,0.8842136263847351,0.0,205.8578948974609,214.0,59242.484375,0.0,3542.265625,1.0,279.1562805175781,282.9732360839844,295.8404235839844,299.68084716796875,293.1499938964844,293.1499938964844,279.45001220703125,38606.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341028928756714,1.0,0.0,0.0,3.7073044776916495,3.707329511642456,9.17085401397344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.96728515625,0.0,1617.6737060546875,1895.4371337890625,0.0,3718.6904296875,0.9199570417404176,1.0,0.0,3.0,1.0,0.0
18106320,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8778290152549744,0.493701696395874,0.4471471905708313,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9727210998535156,0.6603769063949585,0.6261920928955078,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8481366038322449,0.4451099038124084,0.3134262561798095,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8243096470832825,0.4054195880889892,0.3875187039375305,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6948868632316589,0.2387829422950744,1.0945675373077393,284.8947448730469,284.95001220703125,300.6714172363281,292.8111877441406,298.222412109375,297.2619323730469,284.8965759277344,1.0,0.6569157838821411,0.3763806521892547,0.3763806521892547,1.0,1.0,-3.445255756378174,0.969231903553009,2.4760236740112305,0.1956767141819,0.8842136263847351,0.8842136263847351,0.0,205.8578948974609,214.0,59242.484375,0.0,3542.265625,1.0,279.1562805175781,282.9732360839844,295.8404235839844,299.68084716796875,293.1499938964844,293.1499938964844,279.45001220703125,38606.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341028928756714,1.0,0.0,0.0,3.7073044776916495,3.707329511642456,9.17085401397344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.96728515625,0.0,1617.6737060546875,1895.4371337890625,0.0,3718.6904296875,0.9199570417404176,1.0,0.0,3.0,1.0,0.0
18106380,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8746869564056396,0.4933933317661285,0.446601539850235,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9708384871482848,0.662866473197937,0.6282742619514465,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8473466038703918,0.4482438564300537,0.3154560625553131,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8224949836730957,0.4065102636814117,0.3884063065052032,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6931250691413879,0.2393881380558014,1.0970127582550049,285.0161437988281,284.95001220703125,300.6928100585937,292.7947692871094,298.2298583984375,297.2660827636719,285.0150451660156,1.0,0.6594569087028503,0.3757180273532867,0.3757180273532867,1.0,1.0,-3.4535434246063232,0.9699721336364746,2.483571052551269,0.1944632679224014,0.9914790391921996,0.9914790391921996,0.0,208.65106201171875,217.0,58529.1484375,0.0,3578.60400390625,1.0,279.4436340332031,283.10986328125,295.775390625,299.5014343261719,293.1499938964844,293.1499938964844,279.1499938964844,33362.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265540838241576,1.0,0.0,0.0,3.8172900676727295,3.817315340042114,9.723074754219851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.3427734375,0.0,1706.7374267578125,1895.4371337890625,0.0,3649.515869140625,0.9409639239311218,1.0,0.0,3.0,1.0,0.0
18106440,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8746869564056396,0.4933933317661285,0.446601539850235,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9708384871482848,0.662866473197937,0.6282742619514465,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8473466038703918,0.4482438564300537,0.3154560625553131,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8224949836730957,0.4065102636814117,0.3884063065052032,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6931250691413879,0.2393881380558014,1.0970127582550049,285.0161437988281,284.95001220703125,300.6928100585937,292.7947692871094,298.2298583984375,297.2660827636719,285.0150451660156,1.0,0.6594569087028503,0.3757180273532867,0.3757180273532867,1.0,1.0,-3.4535434246063232,0.9699721336364746,2.483571052551269,0.1944632679224014,0.9914790391921996,0.9914790391921996,0.0,208.65106201171875,217.0,58529.1484375,0.0,3578.60400390625,1.0,279.4436340332031,283.10986328125,295.775390625,299.5014343261719,293.1499938964844,293.1499938964844,279.1499938964844,33362.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265540838241576,1.0,0.0,0.0,3.8172900676727295,3.817315340042114,9.723074754219851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.3427734375,0.0,1706.7374267578125,1895.4371337890625,0.0,3649.515869140625,0.9409639239311218,1.0,0.0,3.0,1.0,0.0
18106500,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8731677532196045,0.4927010834217071,0.4463665783405304,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.96993088722229,0.6636454463005066,0.6293662190437317,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8470065593719482,0.4494677782058716,0.3165200352668762,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.821646511554718,0.406793475151062,0.3889170885086059,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6923258304595947,0.2395501881837844,1.0985291004180908,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.230712890625,297.2642517089844,284.87744140625,1.0,0.6607992053031921,0.3753867447376251,0.3753867447376251,1.0,1.0,-3.458299160003662,0.97053200006485,2.487767219543457,0.1940564662218094,0.9015846252441406,0.9015846252441406,0.0,210.0855712890625,217.0,59635.91796875,0.0,3598.521728515625,1.0,279.1939392089844,282.9532775878906,295.82421875,299.7216491699219,293.1499938964844,293.1499938964844,279.1499938964844,36808.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333754777908324,1.0,0.0,0.0,3.800237417221069,3.800263166427612,9.636398772272514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.9775390625,0.0,1713.124267578125,1895.4371337890625,0.0,3712.0419921875,0.9376986622810364,1.0,0.0,3.0,1.0,0.0
18106560,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8706874251365662,0.4917718172073364,0.4456278085708618,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9680765271186828,0.6641653776168823,0.629966139793396,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8458442687988281,0.4505050480365753,0.317310094833374,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8200317025184631,0.4068811535835266,0.3891134262084961,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6907855868339539,0.2395649254322052,1.0991222858428955,284.8939514160156,284.95001220703125,300.714111328125,292.7784423828125,298.22967529296875,297.2598876953125,284.895751953125,1.0,0.6619807481765747,0.3750586211681366,0.3750586211681366,1.0,1.0,-3.460035800933838,0.9701082110404968,2.4899275302886963,0.1933078616857528,0.8877514004707336,0.8877514004707336,0.0,211.9714813232422,220.0,59398.92578125,0.0,3613.85791015625,1.0,279.15655517578125,282.9667358398437,295.8072204589844,299.6570129394531,293.1499938964844,293.1499938964844,279.45001220703125,38553.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361134767532348,1.0,0.0,0.0,3.72370195388794,3.723727226257324,9.252159998140996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.62158203125,0.0,1636.216552734375,1895.4371337890625,0.0,3737.047119140625,0.9236400127410888,1.0,0.0,3.0,1.0,0.0
18106620,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.867707371711731,0.4914657771587372,0.4450841844081878,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9661982655525208,0.666566789150238,0.6319627165794373,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8451821208000183,0.4537223279476166,0.3193951249122619,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8182762265205383,0.4079356789588928,0.3899654746055603,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.689078688621521,0.2401322275400161,1.1013929843902588,285.0167236328125,284.95001220703125,300.7353210449219,292.7622985839844,298.23712158203125,297.2641906738281,285.0156555175781,1.0,0.6644689440727234,0.3744024038314819,0.3744024038314819,1.0,1.0,-3.468036651611328,0.9707539677619934,2.4972827434539795,0.1920646578073501,0.9958316087722778,0.9958316087722778,0.0,214.7587738037109,223.0,58661.2421875,0.0,3649.769287109375,1.0,279.4437255859375,283.1049499511719,295.7426147460937,299.4766540527344,293.1499938964844,293.1499938964844,279.1499938964844,33408.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285303950309752,1.0,0.0,0.0,3.8311150074005127,3.8311402797698975,9.793628805709886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.4443359375,0.0,1723.8089599609375,1895.4371337890625,0.0,3667.66357421875,0.94412499666214,1.0,0.0,3.0,1.0,0.0
18106680,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.867707371711731,0.4914657771587372,0.4450841844081878,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9661982655525208,0.666566789150238,0.6319627165794373,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8451821208000183,0.4537223279476166,0.3193951249122619,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8182762265205383,0.4079356789588928,0.3899654746055603,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.689078688621521,0.2401322275400161,1.1013929843902588,285.0167236328125,284.95001220703125,300.7353210449219,292.7622985839844,298.23712158203125,297.2641906738281,285.0156555175781,1.0,0.6644689440727234,0.3744024038314819,0.3744024038314819,1.0,1.0,-3.468036651611328,0.9707539677619934,2.4972827434539795,0.1920646578073501,0.9958316087722778,0.9958316087722778,0.0,214.7587738037109,223.0,58661.2421875,0.0,3649.769287109375,1.0,279.4437255859375,283.1049499511719,295.7426147460937,299.4766540527344,293.1499938964844,293.1499938964844,279.1499938964844,33408.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285303950309752,1.0,0.0,0.0,3.8311150074005127,3.8311402797698975,9.793628805709886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.4443359375,0.0,1723.8089599609375,1895.4371337890625,0.0,3667.66357421875,0.94412499666214,1.0,0.0,3.0,1.0,0.0
18106740,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8639101386070251,0.4898456335067749,0.4441176354885101,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.963443398475647,0.6677661538124084,0.6335704922676086,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8438302278518677,0.4560523927211761,0.3213023543357849,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.815881609916687,0.4082661867141723,0.3906397521495819,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6868186593055725,0.240270122885704,1.1033425331115725,284.8926086425781,284.95001220703125,300.75634765625,292.74639892578125,298.2367858886719,297.2579345703125,284.8944091796875,1.0,0.6669435501098633,0.3737461566925049,0.3737461566925049,1.0,1.0,-3.474268913269043,0.9707977771759032,2.50347113609314,0.1908793449401855,0.8907197117805481,0.8907197117805481,0.0,218.0759735107422,226.0,59542.30078125,0.0,3684.6318359375,1.0,279.15606689453125,282.9598083496094,295.7751770019531,299.6332702636719,293.1499938964844,293.1499938964844,279.45001220703125,38587.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380699992179872,1.0,0.0,0.0,3.738949775695801,3.7389750480651855,9.328085752713378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.01953125,0.0,1654.2305908203125,1895.4371337890625,0.0,3754.88134765625,0.92696613073349,1.0,0.0,3.0,1.0,0.0
18106800,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8639101386070251,0.4898456335067749,0.4441176354885101,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.963443398475647,0.6677661538124084,0.6335704922676086,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8438302278518677,0.4560523927211761,0.3213023543357849,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.815881609916687,0.4082661867141723,0.3906397521495819,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6868186593055725,0.240270122885704,1.1033425331115725,284.8926086425781,284.95001220703125,300.75634765625,292.74639892578125,298.2367858886719,297.2579345703125,284.8944091796875,1.0,0.6669435501098633,0.3737461566925049,0.3737461566925049,1.0,1.0,-3.474268913269043,0.9707977771759032,2.50347113609314,0.1908793449401855,0.8907197117805481,0.8907197117805481,0.0,218.0759735107422,226.0,59542.30078125,0.0,3684.6318359375,1.0,279.15606689453125,282.9598083496094,295.7751770019531,299.6332702636719,293.1499938964844,293.1499938964844,279.45001220703125,38587.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380699992179872,1.0,0.0,0.0,3.738949775695801,3.7389750480651855,9.328085752713378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.01953125,0.0,1654.2305908203125,1895.4371337890625,0.0,3754.88134765625,0.92696613073349,1.0,0.0,3.0,1.0,0.0
18106860,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.861077070236206,0.4895451366901397,0.4435730278491974,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9615628719329834,0.6700807809829712,0.6354772448539734,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8432791233062744,0.4593555629253387,0.3234410583972931,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8141615390777588,0.4092866778373718,0.3914548456668854,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6851586699485779,0.2408024072647094,1.1054420471191406,285.0173645019531,284.95001220703125,300.7771911621094,292.7308959960937,298.2442932128906,297.2624206542969,285.0163269042969,1.0,0.6693800687789917,0.3731143176555633,0.3731143176555633,1.0,1.0,-3.481974840164185,0.9714003801345824,2.510574579238892,0.1896562278270721,0.9999610185623168,0.9999610185623168,0.0,220.86154174804688,229.0,58783.1953125,0.0,3720.096923828125,1.0,279.4438171386719,283.1003112792969,295.7107849121094,299.4520263671875,293.1499938964844,293.1499938964844,279.1499938964844,33455.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303870797157288,1.0,0.0,0.0,3.843979835510254,3.8440053462982178,9.859513738774697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.380859375,0.0,1739.8316650390625,1895.4371337890625,0.0,3684.6884765625,0.9470692276954652,1.0,0.0,3.0,1.0,0.0
18106920,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.861077070236206,0.4895451366901397,0.4435730278491974,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9615628719329834,0.6700807809829712,0.6354772448539734,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8432791233062744,0.4593555629253387,0.3234410583972931,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8141615390777588,0.4092866778373718,0.3914548456668854,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6851586699485779,0.2408024072647094,1.1054420471191406,285.0173645019531,284.95001220703125,300.7771911621094,292.7308959960937,298.2442932128906,297.2624206542969,285.0163269042969,1.0,0.6693800687789917,0.3731143176555633,0.3731143176555633,1.0,1.0,-3.481974840164185,0.9714003801345824,2.510574579238892,0.1896562278270721,0.9999610185623168,0.9999610185623168,0.0,220.86154174804688,229.0,58783.1953125,0.0,3720.096923828125,1.0,279.4438171386719,283.1003112792969,295.7107849121094,299.4520263671875,293.1499938964844,293.1499938964844,279.1499938964844,33455.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303870797157288,1.0,0.0,0.0,3.843979835510254,3.8440053462982178,9.859513738774697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.380859375,0.0,1739.8316650390625,1895.4371337890625,0.0,3684.6884765625,0.9470692276954652,1.0,0.0,3.0,1.0,0.0
18106980,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8581928610801697,0.4881871342658996,0.4428544044494629,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9594180583953856,0.6710185408592224,0.6368479132652283,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8423875570297241,0.4613758325576782,0.3251379132270813,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8123168349266052,0.4095482230186462,0.3920556604862213,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6834455728530884,0.2409050017595291,1.1071467399597168,284.8846740722656,284.95001220703125,300.7945251464844,292.7182006835937,298.2439880371094,297.2572631835937,284.88641357421875,1.0,0.6714550256729126,0.3725835680961609,0.3725835680961609,1.0,1.0,-3.487584590911865,0.9716073870658876,2.515977144241333,0.1887711584568023,0.8955570459365845,0.8955570459365845,0.0,223.5752716064453,229.0,59735.9375,0.0,3750.072998046875,1.0,279.1622619628906,282.9475402832031,295.7524719238281,299.6306457519531,293.1499938964844,293.1499938964844,279.1499938964844,38517.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394551515579224,1.0,0.0,0.0,3.769941091537476,3.76996660232544,9.48336378314707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.2431640625,0.0,1690.201416015625,1895.4371337890625,0.0,3767.4892578125,0.9335725903511048,1.0,0.0,3.0,1.0,0.0
18107040,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8574610352516174,0.4879324734210968,0.4426082372665405,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9588070511817932,0.6711849570274353,0.6369948983192444,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8420559167861938,0.4617586433887481,0.3253986239433288,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8118032813072205,0.4095807075500488,0.3920938372611999,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6829670071601868,0.2409053146839141,1.107232689857483,284.8929443359375,284.95001220703125,300.7978210449219,292.7158203125,298.24383544921875,297.2561950683594,284.8945007324219,1.0,0.6718056201934814,0.3724824786186218,0.3724824786186218,1.0,1.0,-3.4879279136657715,0.971411108970642,2.51651668548584,0.188500091433525,0.8943222165107727,0.8943222165107727,0.0,224.1814880371093,232.0,59677.0078125,0.0,3754.534423828125,1.0,279.1568603515625,282.9546203613281,295.7435607910156,299.6093139648437,293.1499938964844,293.1499938964844,279.45001220703125,38499.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398049116134644,1.0,0.0,0.0,3.7535130977630615,3.7535386085510254,9.400894214195432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.134765625,0.0,1670.6456298828125,1895.4371337890625,0.0,3770.6708984375,0.9302018284797668,1.0,0.0,3.0,1.0,0.0
18107100,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8556956052780151,0.4876702427864074,0.4421026408672333,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9574253559112548,0.6721826195716858,0.63768070936203,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8414658308029175,0.4633530378341675,0.3263574540615082,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8106028437614441,0.409984290599823,0.3923394680023193,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6818357110023499,0.2410886883735656,1.1077866554260254,285.0198059082031,284.95001220703125,300.8080444335937,292.70849609375,298.2466125488281,297.2572631835937,285.02252197265625,1.0,0.6729298233985901,0.3721665441989898,0.3721665441989898,1.0,1.0,-3.490252494812012,0.9712088704109192,2.5190436840057373,0.1877087503671646,0.9810726046562196,0.9810726046562196,0.0,225.78375244140625,232.0,58732.35546875,0.0,3769.8486328125,1.0,279.404541015625,283.0985412597656,295.6807861328125,299.3837890625,293.1499938964844,293.1499938964844,279.45001220703125,34441.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340611696243286,1.0,0.0,0.0,3.791813135147095,3.79183840751648,9.593721870260197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.474609375,0.0,1684.6248779296875,1895.4371337890625,0.0,3718.30908203125,0.9376025199890136,1.0,0.0,3.0,1.0,0.0
18107160,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8547834157943726,0.4876361787319183,0.4420724809169769,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9569438099861144,0.6734119057655334,0.6388209462165833,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8416221141815186,0.4651480615139007,0.3275970220565796,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8101170063018799,0.4105696380138397,0.3928801715373993,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6813673377037048,0.2414067536592483,1.1091954708099363,285.0185241699219,284.95001220703125,300.81817626953125,292.7012939453125,298.2512512207031,297.26080322265625,285.0175476074219,1.0,0.6741974949836731,0.3718478977680206,0.3718478977680206,1.0,1.0,-3.495420217514038,0.9719213843345642,2.523498773574829,0.1872323751449585,1.0,1.0,0.0,226.95770263671875,235.0,58894.21875,0.0,3789.6865234375,1.0,279.44390869140625,283.096435546875,295.68072509765625,299.42840576171875,293.1499938964844,293.1499938964844,279.1499938964844,33519.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320998787879944,1.0,0.0,0.0,3.8552846908569336,3.8553102016448975,9.917590659824782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.1494140625,0.0,1754.173583984375,1895.4371337890625,0.0,3700.3740234375,0.949687957763672,1.0,0.0,3.0,1.0,0.0
18107220,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8513574004173279,0.4860338866710663,0.4411202669143677,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9542130827903748,0.6744237542152405,0.6402585506439209,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.840535044670105,0.4676268100738525,0.3296111524105072,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8077905774116516,0.4108317196369171,0.393492192029953,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6792587041854858,0.2414799332618713,1.1108598709106443,284.8926086425781,284.95001220703125,300.8382263183594,292.6874389648437,298.2505798339844,297.2546081542969,284.8941345214844,1.0,0.6765814423561096,0.3712106347084045,0.3712106347084045,1.0,1.0,-3.501176118850708,0.971836268901825,2.5293397903442383,0.1860252618789672,0.8974800705909729,0.8974800705909729,0.0,230.26931762695312,238.0,59804.8671875,0.0,3823.818115234375,1.0,279.15679931640625,282.9491271972656,295.7148742675781,299.58770751953125,293.1499938964844,293.1499938964844,279.45001220703125,38466.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414407014846802,1.0,0.0,0.0,3.766978263854981,3.767004013061523,9.468463986195276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.63916015625,0.0,1686.2978515625,1895.4371337890625,0.0,3785.53662109375,0.9331716299057008,1.0,0.0,3.0,1.0,0.0
18107280,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8513574004173279,0.4860338866710663,0.4411202669143677,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9542130827903748,0.6744237542152405,0.6402585506439209,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.840535044670105,0.4676268100738525,0.3296111524105072,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8077905774116516,0.4108317196369171,0.393492192029953,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6792587041854858,0.2414799332618713,1.1108598709106443,284.8926086425781,284.95001220703125,300.8382263183594,292.6874389648437,298.2505798339844,297.2546081542969,284.8941345214844,1.0,0.6765814423561096,0.3712106347084045,0.3712106347084045,1.0,1.0,-3.501176118850708,0.971836268901825,2.5293397903442383,0.1860252618789672,0.8974800705909729,0.8974800705909729,0.0,230.26931762695312,238.0,59804.8671875,0.0,3823.818115234375,1.0,279.15679931640625,282.9491271972656,295.7148742675781,299.58770751953125,293.1499938964844,293.1499938964844,279.45001220703125,38466.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414407014846802,1.0,0.0,0.0,3.766978263854981,3.767004013061523,9.468463986195276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.63916015625,0.0,1686.2978515625,1895.4371337890625,0.0,3785.53662109375,0.9331716299057008,1.0,0.0,3.0,1.0,0.0
18107340,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8488141894340515,0.4857423603534698,0.4405873417854309,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9523578882217408,0.6765620708465576,0.6419973969459534,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8402010798454285,0.4711024165153503,0.3318656682968139,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8061135411262512,0.4117900431156158,0.3942474126815796,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6777101159095764,0.2419525980949401,1.1126867532730105,285.0196533203125,284.95001220703125,300.8579406738281,292.6742858886719,298.25787353515625,297.2593688964844,285.0188293457031,1.0,0.6789303421974182,0.3705733716487884,0.3705733716487884,1.0,1.0,-3.50843358039856,0.972244679927826,2.536188840866089,0.1847052276134491,1.0,1.0,0.0,233.04107666015625,226.0,58996.53125,0.0,3858.6162109375,1.0,279.4440002441406,283.0928039550781,295.6534118652344,299.4073181152344,293.1499938964844,293.1499938964844,279.1499938964844,33652.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336572885513306,1.0,0.0,0.0,3.865568161010742,3.865593910217285,9.970568726203055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.0771484375,0.0,1767.882080078125,1895.4371337890625,0.0,3714.61767578125,0.9519944190979004,1.0,0.0,3.0,1.0,0.0
18107400,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8488141894340515,0.4857423603534698,0.4405873417854309,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9523578882217408,0.6765620708465576,0.6419973969459534,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8402010798454285,0.4711024165153503,0.3318656682968139,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8061135411262512,0.4117900431156158,0.3942474126815796,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6777101159095764,0.2419525980949401,1.1126867532730105,285.0196533203125,284.95001220703125,300.8579406738281,292.6742858886719,298.25787353515625,297.2593688964844,285.0188293457031,1.0,0.6789303421974182,0.3705733716487884,0.3705733716487884,1.0,1.0,-3.50843358039856,0.972244679927826,2.536188840866089,0.1847052276134491,1.0,1.0,0.0,233.04107666015625,226.0,58996.53125,0.0,3858.6162109375,1.0,279.4440002441406,283.0928039550781,295.6534118652344,299.4073181152344,293.1499938964844,293.1499938964844,279.1499938964844,33652.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336572885513306,1.0,0.0,0.0,3.865568161010742,3.865593910217285,9.970568726203055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.0771484375,0.0,1767.882080078125,1895.4371337890625,0.0,3714.61767578125,0.9519944190979004,1.0,0.0,3.0,1.0,0.0
18107460,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8514828681945801,0.4841696321964264,0.4394007921218872,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9572152495384216,0.6774903535842896,0.6430897116661072,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8450263142585754,0.4736709594726562,0.3337427973747253,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8096990585327148,0.4120340645313263,0.3945712149143219,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6807765960693359,0.242013394832611,1.1129974126815796,284.8912658691406,284.95001220703125,300.87725830078125,292.6619873046875,298.25689697265625,297.2533569335937,284.8927001953125,1.0,0.6771163940429688,0.3699178099632263,0.3699178099632263,1.0,1.0,-3.511357069015503,0.9711700677871704,2.540186882019043,0.1831935793161392,0.8993570804595947,0.8993570804595947,0.0,229.44049072265625,214.0,59893.01171875,0.0,3844.3759765625,1.0,279.1567077636719,282.9435119628906,295.6888732910156,299.5672302246094,293.1499938964844,293.1499938964844,278.8500061035156,38489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428792595863342,1.0,0.0,0.0,3.778101921081543,3.778127670288086,9.524466122456944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.10546875,0.0,1699.68994140625,1895.4371337890625,0.0,3798.592529296875,0.9356404542922974,1.0,0.0,3.0,1.0,0.0
