time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107520,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8514828681945801,0.4841696321964264,0.4394007921218872,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9572152495384216,0.6774903535842896,0.6430897116661072,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8450263142585754,0.4736709594726562,0.3337427973747253,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8096990585327148,0.4120340645313263,0.3945712149143219,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6807765960693359,0.242013394832611,1.1129974126815796,284.8912658691406,284.95001220703125,300.87725830078125,292.6619873046875,298.25689697265625,297.2533569335937,284.8927001953125,1.0,0.6771163940429688,0.3699178099632263,0.3699178099632263,1.0,1.0,-3.511357069015503,0.9711700677871704,2.540186882019043,0.1831935793161392,0.8993570804595947,0.8993570804595947,0.0,229.44049072265625,214.0,59893.01171875,0.0,3844.3759765625,1.0,279.1567077636719,282.9435119628906,295.6888732910156,299.5672302246094,293.1499938964844,293.1499938964844,278.8500061035156,38489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428792595863342,1.0,0.0,0.0,3.778101921081543,3.778127670288086,9.524466122456944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.10546875,0.0,1699.68994140625,1895.4371337890625,0.0,3798.592529296875,0.9356404542922974,1.0,0.0,3.0,1.0,0.0
18107580,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8572366833686829,0.4826548993587494,0.4376382529735565,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9656205177307128,0.6782969832420349,0.6434535980224609,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8529943823814392,0.4762601256370544,0.3352434039115906,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8160375952720642,0.4121507406234741,0.3943358063697815,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6863999962806702,0.2419466227293014,1.1112093925476074,284.8822021484375,284.95001220703125,300.89617919921875,292.6506042480469,298.2556457519531,297.2474060058594,284.8837585449219,1.0,0.673027753829956,0.3692622780799866,0.3692622780799866,1.0,1.0,-3.509044647216797,0.9684048891067504,2.540639877319336,0.1809621900320053,0.8279889822006226,0.8279889822006226,0.0,222.1578521728516,202.0,59836.1640625,0.0,3794.955810546875,1.0,278.8583374023437,282.9107360839844,295.66217041015625,299.5528869628906,293.1499938964844,293.1499938964844,279.1499938964844,41228.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479109644889832,1.0,0.0,0.0,3.52642560005188,3.52644944190979,8.297796512124478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.865234375,0.0,1437.781982421875,1895.4371337890625,0.0,3844.123291015625,0.8824363350868225,1.0,0.0,3.0,1.0,0.0
18107640,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8572366833686829,0.4826548993587494,0.4376382529735565,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9656205177307128,0.6782969832420349,0.6434535980224609,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8529943823814392,0.4762601256370544,0.3352434039115906,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8160375952720642,0.4121507406234741,0.3943358063697815,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6863999962806702,0.2419466227293014,1.1112093925476074,284.8822021484375,284.95001220703125,300.89617919921875,292.6506042480469,298.2556457519531,297.2474060058594,284.8837585449219,1.0,0.673027753829956,0.3692622780799866,0.3692622780799866,1.0,1.0,-3.509044647216797,0.9684048891067504,2.540639877319336,0.1809621900320053,0.8279889822006226,0.8279889822006226,0.0,222.1578521728516,202.0,59836.1640625,0.0,3794.955810546875,1.0,278.8583374023437,282.9107360839844,295.66217041015625,299.5528869628906,293.1499938964844,293.1499938964844,279.1499938964844,41228.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479109644889832,1.0,0.0,0.0,3.52642560005188,3.52644944190979,8.297796512124478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.865234375,0.0,1437.781982421875,1895.4371337890625,0.0,3844.123291015625,0.8824363350868225,1.0,0.0,3.0,1.0,0.0
18107700,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8619919419288635,0.482661098241806,0.4371692538261413,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9715840220451356,0.6794048547744751,0.6440032720565796,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8588154911994934,0.4781609773635864,0.3362345993518829,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8207131624221802,0.4126743078231811,0.3944345116615295,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.690706193447113,0.2422125339508056,1.110843539237976,285.00177001953125,284.95001220703125,300.90545654296875,292.6452941894531,298.2599182128906,297.2511291503906,285.0025939941406,1.0,0.6706303358078003,0.3689345121383667,0.3689345121383667,1.0,1.0,-3.510004997253418,0.9677112102508544,2.5422937870025635,0.1799742430448532,0.9059878587722778,0.9059878587722778,0.0,217.2231292724609,202.0,59027.08203125,0.0,3767.790283203125,1.0,279.0985107421875,283.0516662597656,295.600341796875,299.3228454589844,293.1499938964844,293.1499938964844,279.1499938964844,35225.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402958154678344,1.0,0.0,0.0,3.563817262649536,3.56384015083313,8.474696073790255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.298828125,0.0,1433.723876953125,1895.4371337890625,0.0,3775.134033203125,0.8874349594116211,1.0,0.0,3.0,1.0,0.0
18107760,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8680784106254578,0.4827413856983185,0.4370521306991577,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9785199761390686,0.6806187033653259,0.644919753074646,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8659611344337463,0.4801579117774963,0.3374530375003814,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8264390826225281,0.4133142232894897,0.3947915732860565,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6960964798927307,0.2425891757011413,1.1113146543502808,284.9945678710937,284.95001220703125,300.91461181640625,292.6402282714844,298.2652893066406,297.2560119628906,284.9940185546875,1.0,0.6682207584381104,0.3686743676662445,0.3686743676662445,1.0,1.0,-3.5134263038635254,0.9680038690567015,2.545422315597534,0.1794839352369308,0.9174227714538574,0.9174227714538574,0.0,211.6514892578125,190.0,59117.82421875,0.0,3742.886474609375,1.0,279.1422424316406,283.0458679199219,295.60552978515625,299.3659362792969,293.1499938964844,293.1499938964844,278.8500061035156,34143.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370921850204468,1.0,0.0,0.0,3.620038747787476,3.620062112808228,8.744192427911912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.69921875,0.0,1486.313720703125,1895.4371337890625,0.0,3745.9716796875,0.8971370458602905,1.0,0.0,3.0,1.0,0.0
18107820,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8801508545875549,0.4816295206546783,0.4359222650527954,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9910406470298768,0.6818141937255859,0.6458948850631714,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8804662227630615,0.4832133650779724,0.3394077122211456,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8378802537918091,0.4138475954532623,0.3950448930263519,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7068691253662109,0.2429099231958389,1.1112385988235474,284.9130249023437,284.95001220703125,300.9325866699219,292.6310119628906,298.26727294921875,297.2541198730469,284.9135131835937,1.0,0.6629592180252075,0.3681540787220001,0.3681540787220001,1.0,1.0,-3.5158133506774902,0.9671650528907776,2.5486483573913574,0.1782418340444564,0.842056393623352,0.842056393623352,0.0,200.86392211914065,178.0,59708.66796875,0.0,3684.052001953125,1.0,278.8586730957031,282.9416809082031,295.6463928222656,299.5116882324219,293.1499938964844,293.1499938964844,279.1499938964844,38659.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439438581466676,1.0,0.0,0.0,3.49493670463562,3.494959831237793,8.150269081852457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.9951171875,0.0,1386.455078125,1895.4371337890625,0.0,3808.24365234375,0.8731434345245361,1.0,0.0,3.0,1.0,0.0
18107880,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8801508545875549,0.4816295206546783,0.4359222650527954,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9910406470298768,0.6818141937255859,0.6458948850631714,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8804662227630615,0.4832133650779724,0.3394077122211456,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8378802537918091,0.4138475954532623,0.3950448930263519,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7068691253662109,0.2429099231958389,1.1112385988235474,284.9130249023437,284.95001220703125,300.9325866699219,292.6310119628906,298.26727294921875,297.2541198730469,284.9135131835937,1.0,0.6629592180252075,0.3681540787220001,0.3681540787220001,1.0,1.0,-3.5158133506774902,0.9671650528907776,2.5486483573913574,0.1782418340444564,0.842056393623352,0.842056393623352,0.0,200.86392211914065,178.0,59708.66796875,0.0,3684.052001953125,1.0,278.8586730957031,282.9416809082031,295.6463928222656,299.5116882324219,293.1499938964844,293.1499938964844,279.1499938964844,38659.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439438581466676,1.0,0.0,0.0,3.49493670463562,3.494959831237793,8.150269081852457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.9951171875,0.0,1386.455078125,1895.4371337890625,0.0,3808.24365234375,0.8731434345245361,1.0,0.0,3.0,1.0,0.0
18107940,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8934187889099121,0.4815186858177185,0.4352249503135681,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.6841135621070862,0.6400952935218811,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.896253764629364,0.4870768189430237,0.3416447639465332,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8503590226173401,0.4149318039417267,0.3955106139183044,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7178143262863159,0.2435680031776428,1.1117855310440063,284.999755859375,284.95001220703125,300.95001220703125,292.6229858398437,298.2754821777344,297.2613220214844,284.9981994628906,1.0,0.6570845246315002,0.3676338195800781,0.3676338195800781,1.0,1.0,-3.512763977050781,0.9645610451698304,2.5482027530670166,0.1766489744186401,0.9255648255348206,0.9255648255348206,0.0,190.3409576416016,166.0,59064.40234375,0.0,3612.55078125,1.0,279.1412353515625,283.0500793457031,295.600341796875,299.35870361328125,293.1499938964844,293.1499938964844,278.8500061035156,33416.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935934841632843,1.0,0.0,0.0,3.613532781600952,3.613555908203125,8.712790986464825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.8515625,0.0,1473.8345947265625,1895.4371337890625,0.0,3735.4169921875,0.8952395915985107,1.0,0.0,3.0,1.0,0.0
18108000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8934187889099121,0.4815186858177185,0.4352249503135681,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.6841135621070862,0.6400952935218811,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.896253764629364,0.4870768189430237,0.3416447639465332,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8503590226173401,0.4149318039417267,0.3955106139183044,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7178143262863159,0.2435680031776428,1.1117855310440063,284.999755859375,284.95001220703125,300.95001220703125,292.6229858398437,298.2754821777344,297.2613220214844,284.9981994628906,1.0,0.6570845246315002,0.3676338195800781,0.3676338195800781,1.0,1.0,-3.512763977050781,0.9645610451698304,2.5482027530670166,0.1766489744186401,0.9255648255348206,0.9255648255348206,0.0,190.3409576416016,166.0,59064.40234375,0.0,3612.55078125,1.0,279.1412353515625,283.0500793457031,295.600341796875,299.35870361328125,293.1499938964844,293.1499938964844,278.8500061035156,33416.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935934841632843,1.0,0.0,0.0,3.613532781600952,3.613555908203125,8.712790986464825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.8515625,0.0,1473.8345947265625,1895.4371337890625,0.0,3735.4169921875,0.8952395915985107,1.0,0.0,3.0,1.0,0.0
18108060,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9030405282974244,0.4801182150840759,0.4339839518070221,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.688206136226654,0.6186793446540833,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9087834358215332,0.4899657964706421,0.343604177236557,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8599810004234314,0.4152224063873291,0.395704984664917,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7255252599716187,0.2437354326248169,1.111825704574585,284.8994140625,284.95001220703125,300.9665832519531,292.6153259277344,298.2824401855469,297.2688293457031,284.89996337890625,1.0,0.6492586135864258,0.3670964241027832,0.3670964241027832,1.0,1.0,-3.4873294830322266,0.9547008872032166,2.532628536224365,0.1726176440715789,0.8324522376060486,0.8324522376060486,0.0,181.9693145751953,154.0,59230.125,0.0,3501.78857421875,1.0,278.8581848144531,282.9362487792969,295.6329040527344,299.4786071777344,293.1499938964844,293.1499938964844,279.1499938964844,39293.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432730078697203,1.0,0.0,0.0,3.470625877380371,3.470648765563965,8.037276302275131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.78662109375,0.0,1366.0416259765625,1895.4371337890625,0.0,3802.1630859375,0.8682034611701965,1.0,0.0,3.0,1.0,0.0
18108120,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9030405282974244,0.4801182150840759,0.4339839518070221,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.688206136226654,0.6186793446540833,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9087834358215332,0.4899657964706421,0.343604177236557,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8599810004234314,0.4152224063873291,0.395704984664917,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7255252599716187,0.2437354326248169,1.111825704574585,284.8994140625,284.95001220703125,300.9665832519531,292.6153259277344,298.2824401855469,297.2688293457031,284.89996337890625,1.0,0.6492586135864258,0.3670964241027832,0.3670964241027832,1.0,1.0,-3.4873294830322266,0.9547008872032166,2.532628536224365,0.1726176440715789,0.8324522376060486,0.8324522376060486,0.0,181.9693145751953,154.0,59230.125,0.0,3501.78857421875,1.0,278.8581848144531,282.9362487792969,295.6329040527344,299.4786071777344,293.1499938964844,293.1499938964844,279.1499938964844,39293.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432730078697203,1.0,0.0,0.0,3.470625877380371,3.470648765563965,8.037276302275131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.78662109375,0.0,1366.0416259765625,1895.4371337890625,0.0,3802.1630859375,0.8682034611701965,1.0,0.0,3.0,1.0,0.0
18108180,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9154558777809144,0.4798654913902282,0.4332148730754852,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.6951889991760254,0.594948410987854,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9245007038116456,0.4934595227241516,0.3456346392631531,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8714806437492371,0.4160502851009369,0.3960075676441192,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7343845963478088,0.2442451119422912,1.112086057662964,284.98175048828125,284.95001220703125,300.9808044433594,292.6078186035156,298.30279541015625,297.29547119140625,284.9808349609375,1.0,0.6410506963729858,0.3666020035743713,0.3666020035743713,1.0,1.0,-3.4609804153442383,0.9446888566017152,2.516291379928589,0.1685024797916412,0.899246335029602,0.899246335029602,0.0,173.06393432617188,154.0,58178.69921875,0.0,3386.387939453125,1.0,279.1379699707031,283.04791259765625,295.5749206542969,299.28192138671875,293.1499938964844,293.1499938964844,279.1499938964844,34223.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933875560760498,1.0,0.0,0.0,3.5562806129455566,3.556303262710572,8.438889835815644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.6650390625,0.0,1418.42724609375,1895.4371337890625,0.0,3716.613037109375,0.8828745484352112,1.0,0.0,3.0,1.0,0.0
18108240,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.916740357875824,0.4798308610916137,0.4331745505332947,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.6958871483802795,0.5927136540412903,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.926059901714325,0.4937569200992584,0.3458292782306671,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8726202845573425,0.4161204695701599,0.3960539102554321,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7352588176727295,0.2442933619022369,1.1121821403503418,284.9796142578125,284.95001220703125,300.98199462890625,292.6071472167969,298.3048095703125,297.2981872558594,284.97857666015625,1.0,0.6403067111968994,0.3665589988231659,0.3665589988231659,1.0,1.0,-3.4586493968963623,0.9438055157661438,2.514843940734864,0.1681451201438903,0.8994504809379578,0.8994504809379578,0.0,172.2484130859375,157.0,58159.1796875,0.0,3376.09423828125,1.0,279.1408996582031,283.0464172363281,295.5769958496094,299.2866516113281,293.1499938964844,293.1499938964844,279.45001220703125,34305.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933642327785492,1.0,0.0,0.0,3.5598886013031006,3.5599114894866943,8.456021873826103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.93896484375,0.0,1422.841796875,1895.4371337890625,0.0,3714.4814453125,0.883814811706543,1.0,0.0,3.0,1.0,0.0
18108300,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9223530888557434,0.4798548817634582,0.4329694807529449,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9990000128746032,0.7005568742752075,0.583139181137085,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9332742094993592,0.4958230257034302,0.3470932841300964,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8777084350585938,0.4167166650295257,0.3964113295078277,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7391865849494934,0.2447121143341064,1.1131689548492432,285.0651550292969,284.95001220703125,300.9892883300781,292.6028747558594,298.3194274902344,297.3173522949219,285.065673828125,1.0,0.6376503705978394,0.3662903010845184,0.3662903010845184,1.0,1.0,-3.450002670288086,0.9402096271514891,2.5097930431365967,0.1662290692329406,0.9803712964057922,0.9803712964057922,0.0,168.82998657226562,157.0,57377.140625,0.0,3335.72998046875,1.0,279.3973693847656,283.1561584472656,295.551025390625,299.14166259765625,293.1499938964844,293.1499938964844,279.45001220703125,31721.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272797107696532,1.0,0.0,0.0,3.643247842788696,3.643270969390869,8.856674753587868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.291015625,0.0,1493.7176513671875,1895.4371337890625,0.0,3656.181884765625,0.9017965197563172,1.0,0.0,3.0,1.0,0.0
18108360,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9268513917922974,0.4798683524131775,0.4329581260681152,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9990000128746032,0.7051474452018738,0.5758807063102722,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9392607808113098,0.4979047775268554,0.3484992682933807,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8818487524986267,0.4173389971256256,0.3969306945800781,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7424341440200806,0.2451816946268081,1.1148391962051392,285.0406799316406,284.95001220703125,300.99627685546875,292.5984802246094,298.3342590332031,297.33551025390625,285.0380859375,1.0,0.635856568813324,0.3663131296634674,0.3663131296634674,1.0,1.0,-3.4455759525299072,0.938798725605011,2.506777286529541,0.1657114923000335,0.9990989565849304,0.9990989565849304,0.0,166.37380981445312,160.0,57563.296875,0.0,3310.978759765625,1.0,279.4424743652344,283.1299743652344,295.5719299316406,299.2227478027344,293.1499938964844,293.1499938964844,279.1499938964844,31570.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257521629333496,1.0,0.0,0.0,3.7353248596191406,3.73534893989563,9.310007271778886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.767578125,0.0,1596.2686767578125,1895.4371337890625,0.0,3642.145263671875,0.9211909174919128,1.0,0.0,3.0,1.0,0.0
18108420,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9304953813552856,0.4782929122447967,0.4318514764308929,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.7121107578277588,0.5686529874801636,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9460017085075378,0.5007933378219604,0.350674033164978,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8859503865242004,0.4175314903259277,0.3973108828067779,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7457674145698547,0.2454696893692016,1.1166064739227295,284.89111328125,284.95001220703125,301.0094299316406,292.5892944335937,298.34844970703125,297.3503723144531,284.8924865722656,1.0,0.6340460181236267,0.3663587868213653,0.3663587868213653,1.0,1.0,-3.440746784210205,0.937382698059082,2.503364086151123,0.165305808186531,0.8836542963981628,0.8836542963981628,0.0,163.93887329101562,163.0,58474.4140625,0.0,3285.47802734375,1.0,279.15655517578125,282.9563293457031,295.6218566894531,299.4082336425781,293.1499938964844,293.1499938964844,279.45001220703125,37843.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936404585838318,1.0,0.0,0.0,3.6763241291046143,3.6763486862182617,9.01822147625353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.40966796875,0.0,1576.5496826171875,1895.4371337890625,0.0,3739.7021484375,0.9122547507286072,1.0,0.0,3.0,1.0,0.0
18108480,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9304953813552856,0.4782929122447967,0.4318514764308929,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.7121107578277588,0.5686529874801636,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9460017085075378,0.5007933378219604,0.350674033164978,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8859503865242004,0.4175314903259277,0.3973108828067779,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7457674145698547,0.2454696893692016,1.1166064739227295,284.89111328125,284.95001220703125,301.0094299316406,292.5892944335937,298.34844970703125,297.3503723144531,284.8924865722656,1.0,0.6340460181236267,0.3663587868213653,0.3663587868213653,1.0,1.0,-3.440746784210205,0.937382698059082,2.503364086151123,0.165305808186531,0.8836542963981628,0.8836542963981628,0.0,163.93887329101562,163.0,58474.4140625,0.0,3285.47802734375,1.0,279.15655517578125,282.9563293457031,295.6218566894531,299.4082336425781,293.1499938964844,293.1499938964844,279.45001220703125,37843.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936404585838318,1.0,0.0,0.0,3.6763241291046143,3.6763486862182617,9.01822147625353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.40966796875,0.0,1576.5496826171875,1895.4371337890625,0.0,3739.7021484375,0.9122547507286072,1.0,0.0,3.0,1.0,0.0
18108540,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9317619800567628,0.4780266582965851,0.4312202036380768,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.718669593334198,0.5658398270606995,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.950222373008728,0.5047323703765869,0.3531441986560821,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8878633975982666,0.4183861911296844,0.3978444337844848,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7473613619804382,0.246098905801773,1.118585467338562,285.0065002441406,284.95001220703125,301.0214233398437,292.5796813964844,298.36456298828125,297.36767578125,285.0057678222656,1.0,0.6339825987815857,0.3664044439792633,0.3664044439792633,1.0,1.0,-3.4425854682922363,0.9381232857704164,2.504462242126465,0.1654632091522216,0.981659471988678,0.981659471988678,0.0,163.15818786621094,181.0,57798.70703125,0.0,3285.151611328125,1.0,279.4425354003906,283.0925598144531,295.5629577636719,299.2399597167969,293.1499938964844,293.1499938964844,279.1499938964844,33315.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293616414070128,1.0,0.0,0.0,3.7858173847198486,3.785842180252075,9.56340613811335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.1845703125,0.0,1668.7557373046875,1895.4371337890625,0.0,3675.288330078125,0.9340476989746094,1.0,0.0,3.0,1.0,0.0
18108600,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9317619800567628,0.4780266582965851,0.4312202036380768,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.718669593334198,0.5658398270606995,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.950222373008728,0.5047323703765869,0.3531441986560821,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8878633975982666,0.4183861911296844,0.3978444337844848,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7473613619804382,0.246098905801773,1.118585467338562,285.0065002441406,284.95001220703125,301.0214233398437,292.5796813964844,298.36456298828125,297.36767578125,285.0057678222656,1.0,0.6339825987815857,0.3664044439792633,0.3664044439792633,1.0,1.0,-3.4425854682922363,0.9381232857704164,2.504462242126465,0.1654632091522216,0.981659471988678,0.981659471988678,0.0,163.15818786621094,181.0,57798.70703125,0.0,3285.151611328125,1.0,279.4425354003906,283.0925598144531,295.5629577636719,299.2399597167969,293.1499938964844,293.1499938964844,279.1499938964844,33315.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293616414070128,1.0,0.0,0.0,3.7858173847198486,3.785842180252075,9.56340613811335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.1845703125,0.0,1668.7557373046875,1895.4371337890625,0.0,3675.288330078125,0.9340476989746094,1.0,0.0,3.0,1.0,0.0
18108660,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9223398566246032,0.476699560880661,0.4304821789264679,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.7224831581115723,0.5798105597496033,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9440580606460572,0.5078531503677368,0.3556056618690491,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8809579014778137,0.4186502397060394,0.3984557688236236,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7421748042106628,0.2463594526052475,1.1211979389190674,284.8997497558594,284.95001220703125,301.03228759765625,292.5696105957031,298.36541748046875,297.3648376464844,284.90191650390625,1.0,0.6403148770332336,0.3660218715667724,0.3660218715667724,1.0,1.0,-3.4653091430664062,0.9443456530570984,2.520963430404663,0.1662000119686126,0.8868904113769531,0.8868904113769531,0.0,168.44515991210938,199.0,58869.984375,0.0,3369.334228515625,1.0,279.1563720703125,282.9575500488281,295.6000366210937,299.4052124023437,293.1499938964844,293.1499938964844,279.45001220703125,38274.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390936493873596,1.0,0.0,0.0,3.699090003967285,3.699115037918091,9.130258717959804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.25927734375,0.0,1605.7230224609375,1895.4371337890625,0.0,3764.200439453125,0.9179850220680236,1.0,0.0,3.0,1.0,0.0
18108720,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9223398566246032,0.476699560880661,0.4304821789264679,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.7224831581115723,0.5798105597496033,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9440580606460572,0.5078531503677368,0.3556056618690491,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8809579014778137,0.4186502397060394,0.3984557688236236,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7421748042106628,0.2463594526052475,1.1211979389190674,284.8997497558594,284.95001220703125,301.03228759765625,292.5696105957031,298.36541748046875,297.3648376464844,284.90191650390625,1.0,0.6403148770332336,0.3660218715667724,0.3660218715667724,1.0,1.0,-3.4653091430664062,0.9443456530570984,2.520963430404663,0.1662000119686126,0.8868904113769531,0.8868904113769531,0.0,168.44515991210938,199.0,58869.984375,0.0,3369.334228515625,1.0,279.1563720703125,282.9575500488281,295.6000366210937,299.4052124023437,293.1499938964844,293.1499938964844,279.45001220703125,38274.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390936493873596,1.0,0.0,0.0,3.699090003967285,3.699115037918091,9.130258717959804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.25927734375,0.0,1605.7230224609375,1895.4371337890625,0.0,3764.200439453125,0.9179850220680236,1.0,0.0,3.0,1.0,0.0
18108780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9078802466392516,0.4766689538955688,0.4304060339927673,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.7239283323287964,0.6043999791145325,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9320278167724608,0.5120492577552795,0.3585124611854553,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8694190979003906,0.4196615815162658,0.3994725942611694,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7333836555480957,0.2469739913940429,1.1247735023498535,285.034423828125,284.95001220703125,301.0419921875,292.55914306640625,298.3627319335937,297.35650634765625,285.0345458984375,1.0,0.6506575345993042,0.365639328956604,0.365639328956604,1.0,1.0,-3.5037951469421387,0.9555650353431702,2.548229932785034,0.168519452214241,1.0,1.0,0.0,177.9759521484375,217.0,58598.55859375,0.0,3517.682373046875,1.0,279.4427490234375,283.105712890625,295.5468139648437,299.26416015625,293.1499938964844,293.1499938964844,279.1499938964844,33034.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328659176826476,1.0,0.0,0.0,3.823814868927002,3.8238401412963854,9.75634179667395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.375,0.0,1712.03662109375,1895.4371337890625,0.0,3707.3818359375,0.942370057106018,1.0,0.0,3.0,1.0,0.0
18108840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9078802466392516,0.4766689538955688,0.4304060339927673,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.7239283323287964,0.6043999791145325,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9320278167724608,0.5120492577552795,0.3585124611854553,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8694190979003906,0.4196615815162658,0.3994725942611694,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7333836555480957,0.2469739913940429,1.1247735023498535,285.034423828125,284.95001220703125,301.0419921875,292.55914306640625,298.3627319335937,297.35650634765625,285.0345458984375,1.0,0.6506575345993042,0.365639328956604,0.365639328956604,1.0,1.0,-3.5037951469421387,0.9555650353431702,2.548229932785034,0.168519452214241,1.0,1.0,0.0,177.9759521484375,217.0,58598.55859375,0.0,3517.682373046875,1.0,279.4427490234375,283.105712890625,295.5468139648437,299.26416015625,293.1499938964844,293.1499938964844,279.1499938964844,33034.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328659176826476,1.0,0.0,0.0,3.823814868927002,3.8238401412963854,9.75634179667395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.375,0.0,1712.03662109375,1895.4371337890625,0.0,3707.3818359375,0.942370057106018,1.0,0.0,3.0,1.0,0.0
18108900,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9001269936561584,0.4761424362659454,0.4304329454898834,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.7231764197349548,0.6194143295288086,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9246783256530762,0.5137441754341125,0.3600257635116577,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8627786636352539,0.4199078381061554,0.4000889658927917,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7282792329788208,0.2471060752868652,1.1268868446350098,284.9084777832031,284.95001220703125,301.0464172363281,292.55377197265625,298.35467529296875,297.3431091308594,284.90533447265625,1.0,0.656901478767395,0.3654480576515198,0.3654480576515198,1.0,1.0,-3.526989698410034,0.9624210596084596,2.5645687580108643,0.1701307147741317,0.9313703775405884,0.9313703775405884,0.0,183.9573516845703,217.0,59954.95703125,0.0,3609.984375,1.0,279.1943054199219,282.9455261230469,295.5996398925781,299.5006103515625,293.1499938964844,293.1499938964844,279.1499938964844,35636.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405876398086548,1.0,0.0,0.0,3.829998731613159,3.830024480819702,9.787922863324638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.787109375,0.0,1739.94140625,1895.4371337890625,0.0,3777.78662109375,0.944049835205078,1.0,0.0,3.0,1.0,0.0
18108960,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8913669586181641,0.4753377735614776,0.4299795627593994,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7213574647903442,0.6366305947303772,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9161179661750792,0.5152018666267395,0.3612351715564728,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8552529811859131,0.41993048787117,0.4003946781158447,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7223396301269531,0.247050255537033,1.1280027627944946,284.9138488769531,284.95001220703125,301.0505676269531,292.5483093261719,298.3412475585937,297.3236694335937,284.9156799316406,1.0,0.663557767868042,0.3649235665798187,0.3649235665798187,1.0,1.0,-3.550316572189331,0.9683317542076112,2.581984758377075,0.1707759797573089,0.9205558896064758,0.9205558896064758,0.0,190.82179260253903,220.0,60145.4140625,0.0,3709.11279296875,1.0,279.15606689453125,282.9478759765625,295.5890808105469,299.4680480957031,293.1499938964844,293.1499938964844,278.8500061035156,37067.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446660876274108,1.0,0.0,0.0,3.78934383392334,3.789369344711304,9.581231097399725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.177734375,0.0,1702.0855712890625,1895.4371337890625,0.0,3814.785400390625,0.9372352361679076,1.0,0.0,3.0,1.0,0.0
18109020,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8787696957588196,0.4737034440040588,0.428790271282196,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.7163379788398743,0.6618718504905701,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9050803780555724,0.5180895924568176,0.3634488880634308,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8447685837745667,0.4198090136051178,0.4006303250789642,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7134659290313721,0.2467108070850372,1.1283119916915894,284.88922119140625,284.95001220703125,301.0580139160156,292.5370788574219,298.3114318847656,297.28240966796875,284.8911437988281,1.0,0.6726738214492798,0.3638745546340942,0.3638745546340942,1.0,1.0,-3.582594633102417,0.9753450751304626,2.6072497367858887,0.170801043510437,0.8486554026603699,0.8486554026603699,0.0,201.11376953125,223.0,60773.828125,0.0,3853.1279296875,1.0,278.8580017089844,282.8968505859375,295.5673828125,299.507080078125,293.1499938964844,293.1499938964844,279.1499938964844,40183.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534983038902284,1.0,0.0,0.0,3.5938093662261963,3.593833446502685,8.617937510280171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.966796875,0.0,1502.365234375,1895.4371337890625,0.0,3894.422119140625,0.896434485912323,1.0,0.0,3.0,1.0,0.0
18109080,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8787696957588196,0.4737034440040588,0.428790271282196,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.7163379788398743,0.6618718504905701,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9050803780555724,0.5180895924568176,0.3634488880634308,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8447685837745667,0.4198090136051178,0.4006303250789642,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7134659290313721,0.2467108070850372,1.1283119916915894,284.88922119140625,284.95001220703125,301.0580139160156,292.5370788574219,298.3114318847656,297.28240966796875,284.8911437988281,1.0,0.6726738214492798,0.3638745546340942,0.3638745546340942,1.0,1.0,-3.582594633102417,0.9753450751304626,2.6072497367858887,0.170801043510437,0.8486554026603699,0.8486554026603699,0.0,201.11376953125,223.0,60773.828125,0.0,3853.1279296875,1.0,278.8580017089844,282.8968505859375,295.5673828125,299.507080078125,293.1499938964844,293.1499938964844,279.1499938964844,40183.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534983038902284,1.0,0.0,0.0,3.5938093662261963,3.593833446502685,8.617937510280171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.966796875,0.0,1502.365234375,1895.4371337890625,0.0,3894.422119140625,0.896434485912323,1.0,0.0,3.0,1.0,0.0
18109140,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8704169988632202,0.4735662043094635,0.4286578595638275,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.998397707939148,0.712897002696991,0.676012396812439,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8988573551177979,0.5222780704498291,0.3663603365421295,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8378949761390686,0.4206399321556091,0.4014678001403808,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7070299983024597,0.2469543665647506,1.129974365234375,285.009033203125,284.95001220703125,301.0643005371094,292.5255126953125,298.2976989746094,297.2643737792969,285.00848388671875,1.0,0.6795322895050049,0.3628255426883697,0.3628255426883697,1.0,1.0,-3.6059720516204834,0.9794664978981018,2.6265056133270264,0.1698957979679107,0.9506630897521972,0.9506630897521972,0.0,208.96597290039065,226.0,60305.3046875,0.0,3961.41552734375,1.0,279.1419677734375,283.03497314453125,295.5071105957031,299.3381652832031,293.1499938964844,293.1499938964844,278.8500061035156,33609.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458911418914796,1.0,0.0,0.0,3.7032470703125,3.703271150588989,9.150791697720706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.3798828125,0.0,1575.0706787109375,1895.4371337890625,0.0,3825.8720703125,0.9157984852790833,1.0,0.0,3.0,1.0,0.0
18109200,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8704169988632202,0.4735662043094635,0.4286578595638275,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.998397707939148,0.712897002696991,0.676012396812439,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8988573551177979,0.5222780704498291,0.3663603365421295,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8378949761390686,0.4206399321556091,0.4014678001403808,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7070299983024597,0.2469543665647506,1.129974365234375,285.009033203125,284.95001220703125,301.0643005371094,292.5255126953125,298.2976989746094,297.2643737792969,285.00848388671875,1.0,0.6795322895050049,0.3628255426883697,0.3628255426883697,1.0,1.0,-3.6059720516204834,0.9794664978981018,2.6265056133270264,0.1698957979679107,0.9506630897521972,0.9506630897521972,0.0,208.96597290039065,226.0,60305.3046875,0.0,3961.41552734375,1.0,279.1419677734375,283.03497314453125,295.5071105957031,299.3381652832031,293.1499938964844,293.1499938964844,278.8500061035156,33609.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458911418914796,1.0,0.0,0.0,3.7032470703125,3.703271150588989,9.150791697720706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.3798828125,0.0,1575.0706787109375,1895.4371337890625,0.0,3825.8720703125,0.9157984852790833,1.0,0.0,3.0,1.0,0.0
18109260,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8607537746429443,0.4720675945281982,0.4279395341873169,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9895722270011902,0.7104776501655579,0.673823893070221,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8912187814712524,0.5253605842590332,0.3689325451850891,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.829986035823822,0.420676976442337,0.402048110961914,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.699406623840332,0.2467530667781829,1.131258249282837,284.9061889648437,284.95001220703125,301.0694274902344,292.5136413574219,298.2844543457031,297.2489013671875,284.9069519042969,1.0,0.683757483959198,0.3617849349975586,0.3617849349975586,1.0,1.0,-3.607831954956055,0.9767586588859558,2.631073236465454,0.1668389439582824,0.862057626247406,0.862057626247406,0.0,217.2072296142578,229.0,60994.828125,0.0,4017.02783203125,1.0,278.8578796386719,282.90875244140625,295.5386657714844,299.4858093261719,293.1499938964844,293.1499938964844,279.1499938964844,38522.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546573162078856,1.0,0.0,0.0,3.5979528427124023,3.5979766845703125,8.637821338197682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.146484375,0.0,1494.6337890625,1895.4371337890625,0.0,3904.8203125,0.895749568939209,1.0,0.0,3.0,1.0,0.0
18109320,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8607537746429443,0.4720675945281982,0.4279395341873169,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9895722270011902,0.7104776501655579,0.673823893070221,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8912187814712524,0.5253605842590332,0.3689325451850891,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.829986035823822,0.420676976442337,0.402048110961914,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.699406623840332,0.2467530667781829,1.131258249282837,284.9061889648437,284.95001220703125,301.0694274902344,292.5136413574219,298.2844543457031,297.2489013671875,284.9069519042969,1.0,0.683757483959198,0.3617849349975586,0.3617849349975586,1.0,1.0,-3.607831954956055,0.9767586588859558,2.631073236465454,0.1668389439582824,0.862057626247406,0.862057626247406,0.0,217.2072296142578,229.0,60994.828125,0.0,4017.02783203125,1.0,278.8578796386719,282.90875244140625,295.5386657714844,299.4858093261719,293.1499938964844,293.1499938964844,279.1499938964844,38522.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546573162078856,1.0,0.0,0.0,3.5979528427124023,3.5979766845703125,8.637821338197682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.146484375,0.0,1494.6337890625,1895.4371337890625,0.0,3904.8203125,0.895749568939209,1.0,0.0,3.0,1.0,0.0
