time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109380,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8553434610366821,0.4716774225234985,0.4275053739547729,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9845114946365356,0.7105612754821777,0.673572838306427,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8879386186599731,0.529409646987915,0.3716915249824524,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8257076144218445,0.4213474690914154,0.4026786983013153,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6951711177825928,0.2469753324985504,1.1325072050094604,285.00543212890625,284.95001220703125,301.07342529296875,292.5014953613281,298.2831420898437,297.25006103515625,285.0046691894531,1.0,0.6868944764137268,0.3607443273067474,0.3607443273067474,1.0,1.0,-3.612576961517334,0.9749706387519836,2.637606382369995,0.1637757569551468,0.9531798362731934,0.9531798362731934,0.0,222.31640625,232.0,60321.109375,0.0,4060.980224609375,1.0,279.1419982910156,283.0313415527344,295.4827575683594,299.31756591796875,293.1499938964844,293.1499938964844,278.8500061035156,33469.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473518133163452,1.0,0.0,0.0,3.7079246044158936,3.707948684692383,9.173922990157736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3203125,0.0,1579.3380126953125,1895.4371337890625,0.0,3839.07421875,0.9166319966316224,1.0,0.0,3.0,1.0,0.0
18109440,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8553434610366821,0.4716774225234985,0.4275053739547729,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9845114946365356,0.7105612754821777,0.673572838306427,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8879386186599731,0.529409646987915,0.3716915249824524,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8257076144218445,0.4213474690914154,0.4026786983013153,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6951711177825928,0.2469753324985504,1.1325072050094604,285.00543212890625,284.95001220703125,301.07342529296875,292.5014953613281,298.2831420898437,297.25006103515625,285.0046691894531,1.0,0.6868944764137268,0.3607443273067474,0.3607443273067474,1.0,1.0,-3.612576961517334,0.9749706387519836,2.637606382369995,0.1637757569551468,0.9531798362731934,0.9531798362731934,0.0,222.31640625,232.0,60321.109375,0.0,4060.980224609375,1.0,279.1419982910156,283.0313415527344,295.4827575683594,299.31756591796875,293.1499938964844,293.1499938964844,278.8500061035156,33469.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473518133163452,1.0,0.0,0.0,3.7079246044158936,3.707948684692383,9.173922990157736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3203125,0.0,1579.3380126953125,1895.4371337890625,0.0,3839.07421875,0.9166319966316224,1.0,0.0,3.0,1.0,0.0
18109500,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8531486392021179,0.4709781408309936,0.4272499084472656,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9824947118759156,0.7103049755096436,0.6736785173416138,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8868331909179688,0.5310177206993103,0.3730553686618805,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8240411281585693,0.4214074909687042,0.403002381324768,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6935390830039978,0.2469510585069656,1.1332951784133911,284.8812255859375,284.95001220703125,301.07501220703125,292.49530029296875,298.2798767089844,297.2472839355469,284.8799133300781,1.0,0.6882973313331604,0.3602240085601806,0.3602240085601806,1.0,1.0,-3.615381956100464,0.9742026925086976,2.641179323196411,0.1624158173799514,0.8679818511009216,0.8679818511009216,0.0,224.46617126464844,232.0,61231.5,0.0,4081.622314453125,1.0,278.89678955078125,282.882568359375,295.5297546386719,299.5277099609375,293.1499938964844,293.1499938964844,278.8500061035156,37558.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536740779876708,1.0,0.0,0.0,3.676499366760254,3.676523923873901,9.019080948746704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.072265625,0.0,1574.5989990234375,1895.4371337890625,0.0,3896.000244140625,0.9102917909622192,1.0,0.0,3.0,1.0,0.0
18109560,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8504263758659363,0.4701495170593261,0.42658331990242,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9799731969833374,0.7099143862724304,0.6733923554420471,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8851982355117798,0.532513439655304,0.374148279428482,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8219314217567444,0.4213318824768066,0.4030402302742004,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6914809942245483,0.2468271851539611,1.1332664489746094,284.9028625488281,284.95001220703125,301.0762939453125,292.4890441894531,298.2763061523437,297.24322509765625,284.9042663574219,1.0,0.6894593834877014,0.3599543273448944,0.3599543273448944,1.0,1.0,-3.6155638694763184,0.9733524322509766,2.642211437225342,0.1615123748779297,0.8624990582466125,0.8624990582466125,0.0,226.80601501464844,235.0,61009.609375,0.0,4096.5556640625,1.0,278.8571472167969,282.90576171875,295.5137634277344,299.4620056152344,293.1499938964844,293.1499938964844,279.1499938964844,38685.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559000730514526,1.0,0.0,0.0,3.600046396255493,3.600070238113404,8.64787637055997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.44140625,0.0,1498.1177978515625,1895.4371337890625,0.0,3915.9560546875,0.8963183760643005,1.0,0.0,3.0,1.0,0.0
18109620,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8471727967262268,0.4697871804237366,0.4260914027690887,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9769404530525208,0.7105188965797424,0.6737403869628906,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8841532468795776,0.5366432666778564,0.3768983483314514,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8195026516914368,0.4219886660575866,0.4035747051239013,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6890692114830017,0.247091069817543,1.1343718767166138,285.0043334960937,284.95001220703125,301.0780029296875,292.47637939453125,298.2781066894531,297.2471618652344,285.00360107421875,1.0,0.6917653679847717,0.3594149351119995,0.3594149351119995,1.0,1.0,-3.620661973953247,0.9732537865638732,2.6474082469940186,0.1600527316331863,0.9539114236831664,0.9539114236831664,0.0,230.1144256591797,238.0,60351.265625,0.0,4130.48486328125,1.0,279.1419982910156,283.0296936035156,295.457275390625,299.2934875488281,293.1499938964844,293.1499938964844,278.8500061035156,33487.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484841227531432,1.0,0.0,0.0,3.711284875869751,3.7113091945648193,9.19055821668735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.8544921875,0.0,1583.30810546875,1895.4371337890625,0.0,3849.295654296875,0.9174073934555054,1.0,0.0,3.0,1.0,0.0
18109680,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8471727967262268,0.4697871804237366,0.4260914027690887,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9769404530525208,0.7105188965797424,0.6737403869628906,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8841532468795776,0.5366432666778564,0.3768983483314514,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8195026516914368,0.4219886660575866,0.4035747051239013,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6890692114830017,0.247091069817543,1.1343718767166138,285.0043334960937,284.95001220703125,301.0780029296875,292.47637939453125,298.2781066894531,297.2471618652344,285.00360107421875,1.0,0.6917653679847717,0.3594149351119995,0.3594149351119995,1.0,1.0,-3.620661973953247,0.9732537865638732,2.6474082469940186,0.1600527316331863,0.9539114236831664,0.9539114236831664,0.0,230.1144256591797,238.0,60351.265625,0.0,4130.48486328125,1.0,279.1419982910156,283.0296936035156,295.457275390625,299.2934875488281,293.1499938964844,293.1499938964844,278.8500061035156,33487.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484841227531432,1.0,0.0,0.0,3.711284875869751,3.7113091945648193,9.19055821668735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.8544921875,0.0,1583.30810546875,1895.4371337890625,0.0,3849.295654296875,0.9174073934555054,1.0,0.0,3.0,1.0,0.0
18109740,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8433815836906433,0.4682870805263519,0.4251543879508972,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9733209609985352,0.7100089192390442,0.6737107038497925,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8825436234474182,0.5398092269897461,0.3793704807758331,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.816638708114624,0.4219632148742676,0.4038879573345184,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6863074898719788,0.2469609081745147,1.1350600719451904,284.9027709960937,284.95001220703125,301.0785827636719,292.4634704589844,298.2725830078125,297.2417297363281,284.9036560058594,1.0,0.6939055323600769,0.3588755428791046,0.3588755428791046,1.0,1.0,-3.623687505722046,0.9724873900413512,2.65120005607605,0.1586240977048874,0.8633739948272705,0.8633739948272705,0.0,233.72987365722656,241.0,61058.99609375,0.0,4160.8779296875,1.0,278.8578186035156,282.904296875,295.48748779296875,299.4379272460937,293.1499938964844,293.1499938964844,279.1499938964844,38527.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570053219795228,1.0,0.0,0.0,3.605517625808716,3.605541706085205,8.674182367940375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.6025390625,0.0,1502.9237060546875,1895.4371337890625,0.0,3925.846435546875,0.8974223732948303,1.0,0.0,3.0,1.0,0.0
18109800,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8433815836906433,0.4682870805263519,0.4251543879508972,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9733209609985352,0.7100089192390442,0.6737107038497925,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8825436234474182,0.5398092269897461,0.3793704807758331,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.816638708114624,0.4219632148742676,0.4038879573345184,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6863074898719788,0.2469609081745147,1.1350600719451904,284.9027709960937,284.95001220703125,301.0785827636719,292.4634704589844,298.2725830078125,297.2417297363281,284.9036560058594,1.0,0.6939055323600769,0.3588755428791046,0.3588755428791046,1.0,1.0,-3.623687505722046,0.9724873900413512,2.65120005607605,0.1586240977048874,0.8633739948272705,0.8633739948272705,0.0,233.72987365722656,241.0,61058.99609375,0.0,4160.8779296875,1.0,278.8578186035156,282.904296875,295.48748779296875,299.4379272460937,293.1499938964844,293.1499938964844,279.1499938964844,38527.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570053219795228,1.0,0.0,0.0,3.605517625808716,3.605541706085205,8.674182367940375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.6025390625,0.0,1502.9237060546875,1895.4371337890625,0.0,3925.846435546875,0.8974223732948303,1.0,0.0,3.0,1.0,0.0
18109860,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8407219052314758,0.4679350554943084,0.4246667921543121,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.970738649368286,0.7106069922447205,0.6740684509277344,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.882085919380188,0.5440013408660889,0.3821559548377991,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8146719336509705,0.4226074814796448,0.404398649930954,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6843793392181396,0.2472292333841323,1.1361265182495115,285.00408935546875,284.95001220703125,301.0780029296875,292.4503479003906,298.2740478515625,297.2463073730469,285.0033874511719,1.0,0.6959903240203857,0.3582749366760254,0.3582749366760254,1.0,1.0,-3.628769874572754,0.9721856713294984,2.6565842628479004,0.1569613069295883,0.9544006586074828,0.9544006586074828,0.0,236.5944976806641,244.0,60378.78125,0.0,4192.17578125,1.0,279.1420288085937,283.02880859375,295.4312744140625,299.26910400390625,293.1499938964844,293.1499938964844,278.8500061035156,33503.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496365785598756,1.0,0.0,0.0,3.713869571685791,3.7138938903808594,9.203363902088312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.0595703125,0.0,1586.3892822265625,1895.4371337890625,0.0,3859.687744140625,0.9179946780204772,1.0,0.0,3.0,1.0,0.0
18109920,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8407219052314758,0.4679350554943084,0.4246667921543121,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.970738649368286,0.7106069922447205,0.6740684509277344,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.882085919380188,0.5440013408660889,0.3821559548377991,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8146719336509705,0.4226074814796448,0.404398649930954,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6843793392181396,0.2472292333841323,1.1361265182495115,285.00408935546875,284.95001220703125,301.0780029296875,292.4503479003906,298.2740478515625,297.2463073730469,285.0033874511719,1.0,0.6959903240203857,0.3582749366760254,0.3582749366760254,1.0,1.0,-3.628769874572754,0.9721856713294984,2.6565842628479004,0.1569613069295883,0.9544006586074828,0.9544006586074828,0.0,236.5944976806641,244.0,60378.78125,0.0,4192.17578125,1.0,279.1420288085937,283.02880859375,295.4312744140625,299.26910400390625,293.1499938964844,293.1499938964844,278.8500061035156,33503.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496365785598756,1.0,0.0,0.0,3.713869571685791,3.7138938903808594,9.203363902088312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.0595703125,0.0,1586.3892822265625,1895.4371337890625,0.0,3859.687744140625,0.9179946780204772,1.0,0.0,3.0,1.0,0.0
18109980,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8373064398765564,0.4664410054683685,0.4237285256385803,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9672895669937134,0.7100355625152588,0.6739830374717712,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8808180093765259,0.5472081899642944,0.3846533298492431,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8120462894439697,0.4225629568099975,0.4046876728534698,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6819056272506714,0.2470935136079788,1.1367640495300293,284.9024658203125,284.95001220703125,301.0762939453125,292.43707275390625,298.2680053710937,297.2413024902344,284.9033508300781,1.0,0.6980046629905701,0.3576743304729461,0.3576743304729461,1.0,1.0,-3.631666898727417,0.9711759090423584,2.6604909896850586,0.1553140580654144,0.8636327981948853,0.8636327981948853,0.0,239.99948120117188,247.0,61083.0078125,0.0,4221.0361328125,1.0,278.8578186035156,282.9034423828125,295.4610900878906,299.4128723144531,293.1499938964844,293.1499938964844,279.1499938964844,38542.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581530690193176,1.0,0.0,0.0,3.607677459716797,3.607701539993286,8.684577323947451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.091796875,0.0,1505.3916015625,1895.4371337890625,0.0,3936.10498046875,0.8979107141494751,1.0,0.0,3.0,1.0,0.0
18110040,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8373064398765564,0.4664410054683685,0.4237285256385803,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9672895669937134,0.7100355625152588,0.6739830374717712,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8808180093765259,0.5472081899642944,0.3846533298492431,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8120462894439697,0.4225629568099975,0.4046876728534698,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6819056272506714,0.2470935136079788,1.1367640495300293,284.9024658203125,284.95001220703125,301.0762939453125,292.43707275390625,298.2680053710937,297.2413024902344,284.9033508300781,1.0,0.6980046629905701,0.3576743304729461,0.3576743304729461,1.0,1.0,-3.631666898727417,0.9711759090423584,2.6604909896850586,0.1553140580654144,0.8636327981948853,0.8636327981948853,0.0,239.99948120117188,247.0,61083.0078125,0.0,4221.0361328125,1.0,278.8578186035156,282.9034423828125,295.4610900878906,299.4128723144531,293.1499938964844,293.1499938964844,279.1499938964844,38542.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581530690193176,1.0,0.0,0.0,3.607677459716797,3.607701539993286,8.684577323947451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.091796875,0.0,1505.3916015625,1895.4371337890625,0.0,3936.10498046875,0.8979107141494751,1.0,0.0,3.0,1.0,0.0
18110100,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8357453346252441,0.4661979377269745,0.4232917129993438,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9656652212142944,0.7102080583572388,0.6739150285720825,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8803309798240662,0.549265444278717,0.3859268724918365,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8108162879943848,0.4228095412254333,0.4048006236553192,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6807366013526917,0.2471712082624435,1.1368824243545532,285.0133972167969,284.95001220703125,301.07501220703125,292.43035888671875,298.2679443359375,297.242919921875,285.014404296875,1.0,0.6989407539367676,0.3573740124702453,0.3573740124702453,1.0,1.0,-3.6328628063201904,0.9705968499183656,2.6622660160064697,0.1543285101652145,0.9408698678016664,0.9408698678016664,0.0,241.57159423828125,247.0,60263.44921875,0.0,4234.009765625,1.0,279.1007080078125,283.036865234375,295.40240478515625,299.1976928710937,293.1499938964844,293.1499938964844,279.1499938964844,34199.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525465369224548,1.0,0.0,0.0,3.653633117675781,3.653656721115112,8.907239816835499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.396484375,0.0,1523.7275390625,1895.4371337890625,0.0,3885.874267578125,0.906341016292572,1.0,0.0,3.0,1.0,0.0
18110160,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8348439335823059,0.4660876095294952,0.4232300519943237,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9647538661956788,0.710552453994751,0.6742572784423828,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8805307149887085,0.5514503717422485,0.3874638378620147,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8101797103881836,0.4231858253479004,0.4051706194877624,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6801226139068604,0.2473509907722473,1.1377568244934082,285.0038452148437,284.95001220703125,301.07342529296875,292.4236145019531,298.26904296875,297.2461242675781,285.0027770996094,1.0,0.700007975101471,0.3570807576179504,0.3570807576179504,1.0,1.0,-3.636543989181519,0.97081458568573,2.665729284286499,0.1536308079957962,0.9545283913612366,0.9545283913612366,0.0,242.7724456787109,250.0,60393.73046875,0.0,4251.35791015625,1.0,279.14306640625,283.0278625488281,295.403564453125,299.24249267578125,293.1499938964844,293.1499938964844,278.8500061035156,33458.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507126212120056,1.0,0.0,0.0,3.717187404632568,3.7172117233276367,9.219815524375008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.0810546875,0.0,1589.8470458984375,1895.4371337890625,0.0,3869.379638671875,0.9184467792510986,1.0,0.0,3.0,1.0,0.0
18110220,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8316396474838257,0.4645950198173523,0.4223016798496246,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9613338112831116,0.7098945379257202,0.674100935459137,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8794414401054382,0.5546919703483582,0.3899932205677032,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8076363205909729,0.4231188297271728,0.4054433405399322,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6778036952018738,0.2472031116485595,1.138349533081055,284.901611328125,284.95001220703125,301.0694274902344,292.4100341796875,298.2625732421875,297.2413024902344,284.9026794433594,1.0,0.7019707560539246,0.3564942479133606,0.3564942479133606,1.0,1.0,-3.6393330097198486,0.9698081016540528,2.669524908065796,0.152013823390007,0.8633323907852173,0.8633323907852173,0.0,246.1106872558593,253.0,61091.97265625,0.0,4279.6162109375,1.0,278.85748291015625,282.90240478515625,295.43426513671875,299.3866882324219,293.1499938964844,293.1499938964844,279.1499938964844,38621.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592729806900024,1.0,0.0,0.0,3.608343124389648,3.6083672046661377,8.687782724337012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.7119140625,0.0,1506.7071533203125,1895.4371337890625,0.0,3946.102294921875,0.8980293869972229,1.0,0.0,3.0,1.0,0.0
18110280,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8316396474838257,0.4645950198173523,0.4223016798496246,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9613338112831116,0.7098945379257202,0.674100935459137,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8794414401054382,0.5546919703483582,0.3899932205677032,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8076363205909729,0.4231188297271728,0.4054433405399322,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6778036952018738,0.2472031116485595,1.138349533081055,284.901611328125,284.95001220703125,301.0694274902344,292.4100341796875,298.2625732421875,297.2413024902344,284.9026794433594,1.0,0.7019707560539246,0.3564942479133606,0.3564942479133606,1.0,1.0,-3.6393330097198486,0.9698081016540528,2.669524908065796,0.152013823390007,0.8633323907852173,0.8633323907852173,0.0,246.1106872558593,253.0,61091.97265625,0.0,4279.6162109375,1.0,278.85748291015625,282.90240478515625,295.43426513671875,299.3866882324219,293.1499938964844,293.1499938964844,279.1499938964844,38621.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592729806900024,1.0,0.0,0.0,3.608343124389648,3.6083672046661377,8.687782724337012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.7119140625,0.0,1506.7071533203125,1895.4371337890625,0.0,3946.102294921875,0.8980293869972229,1.0,0.0,3.0,1.0,0.0
18110340,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8293040990829468,0.4642354249954223,0.421802669763565,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9587948322296144,0.7103198766708374,0.6742944121360779,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8792604804039001,0.5589784979820251,0.3928349912166595,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8058018088340759,0.4237176179885864,0.405905544757843,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6761142015457153,0.2474465370178222,1.1392823457717896,285.00372314453125,284.95001220703125,301.0643005371094,292.3963623046875,298.2631225585937,297.2462463378906,285.0030212402344,1.0,0.7039327621459961,0.3559077382087707,0.3559077382087707,1.0,1.0,-3.644052505493164,0.969411849975586,2.674640655517578,0.150333821773529,0.9546101093292236,0.9546101093292236,0.0,248.85159301757807,256.0,60400.2578125,0.0,4309.447265625,1.0,279.1420593261719,283.02789306640625,295.37701416015625,299.2158508300781,293.1499938964844,293.1499938964844,278.8500061035156,33530.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518415331840516,1.0,0.0,0.0,3.716050863265991,3.71607518196106,9.214178362526582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.3349609375,0.0,1589.0888671875,1895.4371337890625,0.0,3879.536865234375,0.9185103178024292,1.0,0.0,3.0,1.0,0.0
18110400,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8293040990829468,0.4642354249954223,0.421802669763565,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9587948322296144,0.7103198766708374,0.6742944121360779,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8792604804039001,0.5589784979820251,0.3928349912166595,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8058018088340759,0.4237176179885864,0.405905544757843,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6761142015457153,0.2474465370178222,1.1392823457717896,285.00372314453125,284.95001220703125,301.0643005371094,292.3963623046875,298.2631225585937,297.2462463378906,285.0030212402344,1.0,0.7039327621459961,0.3559077382087707,0.3559077382087707,1.0,1.0,-3.644052505493164,0.969411849975586,2.674640655517578,0.150333821773529,0.9546101093292236,0.9546101093292236,0.0,248.85159301757807,256.0,60400.2578125,0.0,4309.447265625,1.0,279.1420593261719,283.02789306640625,295.37701416015625,299.2158508300781,293.1499938964844,293.1499938964844,278.8500061035156,33530.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518415331840516,1.0,0.0,0.0,3.716050863265991,3.71607518196106,9.214178362526582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.3349609375,0.0,1589.0888671875,1895.4371337890625,0.0,3879.536865234375,0.9185103178024292,1.0,0.0,3.0,1.0,0.0
18110460,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8261995911598206,0.4627409279346466,0.4208607375621795,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9553205966949464,0.7095689177513123,0.6740402579307556,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8782504200935364,0.5622509121894836,0.3953797519207001,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8032585382461548,0.4236235618591308,0.4061473608016968,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6738737225532532,0.247282400727272,1.139790415763855,284.9021301269531,284.95001220703125,301.0580139160156,292.382568359375,298.256103515625,297.2415466308594,284.9029846191406,1.0,0.7058535218238831,0.3553134799003601,0.3553134799003601,1.0,1.0,-3.6465868949890137,0.9682942628860474,2.678292751312256,0.1486624181270599,0.8636403679847717,0.8636403679847717,0.0,252.194580078125,259.0,61096.24609375,0.0,4337.14306640625,1.0,278.8577880859375,282.9027099609375,295.4064025878906,299.3585510253906,293.1499938964844,293.1499938964844,279.1499938964844,38566.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603161215782166,1.0,0.0,0.0,3.6090707778930655,3.609094858169556,8.691287689543969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.3447265625,0.0,1507.0936279296875,1895.4371337890625,0.0,3955.403564453125,0.8982353210449219,1.0,0.0,3.0,1.0,0.0
18110520,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8261995911598206,0.4627409279346466,0.4208607375621795,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9553205966949464,0.7095689177513123,0.6740402579307556,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8782504200935364,0.5622509121894836,0.3953797519207001,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8032585382461548,0.4236235618591308,0.4061473608016968,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6738737225532532,0.247282400727272,1.139790415763855,284.9021301269531,284.95001220703125,301.0580139160156,292.382568359375,298.256103515625,297.2415466308594,284.9029846191406,1.0,0.7058535218238831,0.3553134799003601,0.3553134799003601,1.0,1.0,-3.6465868949890137,0.9682942628860474,2.678292751312256,0.1486624181270599,0.8636403679847717,0.8636403679847717,0.0,252.194580078125,259.0,61096.24609375,0.0,4337.14306640625,1.0,278.8577880859375,282.9027099609375,295.4064025878906,299.3585510253906,293.1499938964844,293.1499938964844,279.1499938964844,38566.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603161215782166,1.0,0.0,0.0,3.6090707778930655,3.609094858169556,8.691287689543969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.3447265625,0.0,1507.0936279296875,1895.4371337890625,0.0,3955.403564453125,0.8982353210449219,1.0,0.0,3.0,1.0,0.0
18110580,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8239508271217346,0.4623763263225555,0.4203615188598633,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9527652263641356,0.7099031209945679,0.6741520166397095,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8781490325927734,0.5665821433067322,0.3982524573802948,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8014737367630005,0.4241977334022522,0.4065878689289093,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6722570657730103,0.2475115060806274,1.1406610012054443,285.0035095214844,284.95001220703125,301.0505676269531,292.36871337890625,298.2560729980469,297.24658203125,285.0028076171875,1.0,0.7077812552452087,0.3547192215919494,0.3547192215919494,1.0,1.0,-3.651144504547119,0.9678130745887756,2.683331251144409,0.1469395756721496,0.9543044567108154,0.9543044567108154,0.0,254.9236297607422,262.0,60394.80078125,0.0,4366.58544921875,1.0,279.1420593261719,283.0277709960937,295.3492431640625,299.1875,293.1499938964844,293.1499938964844,278.8500061035156,33543.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528685212135316,1.0,0.0,0.0,3.7158498764038086,3.715874195098877,9.213181328959764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.759765625,0.0,1588.957275390625,1895.4371337890625,0.0,3888.766845703125,0.9184698462486268,1.0,0.0,3.0,1.0,0.0
18110640,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8239508271217346,0.4623763263225555,0.4203615188598633,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9527652263641356,0.7099031209945679,0.6741520166397095,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8781490325927734,0.5665821433067322,0.3982524573802948,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8014737367630005,0.4241977334022522,0.4065878689289093,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6722570657730103,0.2475115060806274,1.1406610012054443,285.0035095214844,284.95001220703125,301.0505676269531,292.36871337890625,298.2560729980469,297.24658203125,285.0028076171875,1.0,0.7077812552452087,0.3547192215919494,0.3547192215919494,1.0,1.0,-3.651144504547119,0.9678130745887756,2.683331251144409,0.1469395756721496,0.9543044567108154,0.9543044567108154,0.0,254.9236297607422,262.0,60394.80078125,0.0,4366.58544921875,1.0,279.1420593261719,283.0277709960937,295.3492431640625,299.1875,293.1499938964844,293.1499938964844,278.8500061035156,33543.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528685212135316,1.0,0.0,0.0,3.7158498764038086,3.715874195098877,9.213181328959764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.759765625,0.0,1588.957275390625,1895.4371337890625,0.0,3888.766845703125,0.9184698462486268,1.0,0.0,3.0,1.0,0.0
18110700,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.822766125202179,0.4616965055465698,0.4200934469699859,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9514150619506836,0.7095820903778076,0.6742165088653564,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8780294060707092,0.5682941675186157,0.3996809124946594,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8005507588386536,0.4242084324359894,0.4068398475646972,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6714487671852112,0.2474778294563293,1.1413013935089111,284.8799743652344,284.95001220703125,301.0464172363281,292.3617858886719,298.2528991699219,297.2450256347656,284.8785400390625,1.0,0.7088012099266052,0.3544220924377441,0.3544220924377441,1.0,1.0,-3.653699159622192,0.9676500558853148,2.686048984527588,0.1462400257587433,0.8690550327301025,0.8690550327301025,0.0,256.38995361328125,262.0,61312.54296875,0.0,4382.7080078125,1.0,278.8963623046875,282.8793029785156,295.3957214355469,299.3973999023437,293.1499938964844,293.1499938964844,278.8500061035156,37572.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959141492843628,1.0,0.0,0.0,3.684067726135254,3.684092283248901,9.056251997208163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.2890625,0.0,1583.28076171875,1895.4371337890625,0.0,3944.929443359375,0.9120145440101624,1.0,0.0,3.0,1.0,0.0
18110760,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8209459185600281,0.4608808755874634,0.4194252490997314,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9492861032485962,0.7090626358985901,0.673821210861206,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8772426247596741,0.5698854327201843,0.4008254706859588,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7990223169326782,0.424078494310379,0.4068105816841125,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6701155304908752,0.2473337054252624,1.141119360923767,284.901611328125,284.95001220703125,301.0419921875,292.3548278808594,298.24853515625,297.2419738769531,284.9029846191406,1.0,0.7096712589263916,0.3541357815265655,0.3541357815265655,1.0,1.0,-3.6535449028015137,0.966678023338318,2.6868669986724854,0.1452915966510772,0.8631197810173035,0.8631197810173035,0.0,258.2532958984375,265.0,61074.88671875,0.0,4393.9208984375,1.0,278.8571472167969,282.90289306640625,295.37921142578125,299.33026123046875,293.1499938964844,293.1499938964844,279.1499938964844,38731.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961357831954956,1.0,0.0,0.0,3.606400966644287,3.606425046920776,8.678433118802786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.240234375,0.0,1505.392333984375,1895.4371337890625,0.0,3964.680419921875,0.8977535963058472,1.0,0.0,3.0,1.0,0.0
18110820,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8187358379364014,0.4605099558830261,0.4189147353172302,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9466965198516846,0.7093052864074707,0.6738413572311401,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8771898150444031,0.5742601156234741,0.4037212133407593,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7972800731658936,0.4246266186237335,0.4072229862213135,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.668550431728363,0.2475485503673553,1.1419169902801514,285.0031433105469,284.95001220703125,301.03228759765625,292.3409118652344,298.2480163574219,297.2470703125,285.0023803710937,1.0,0.711565375328064,0.3535631597042084,0.3535631597042084,1.0,1.0,-3.65788459777832,0.9661896824836732,2.691694974899292,0.143618568778038,0.9537885189056396,0.9537885189056396,0.0,260.9898376464844,268.0,60380.80078125,0.0,4422.9326171875,1.0,279.1420288085937,283.0276184082031,295.3212890625,299.15850830078125,293.1499938964844,293.1499938964844,278.8500061035156,33558.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538474678993224,1.0,0.0,0.0,3.715245962142944,3.7152702808380127,9.210186817654176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.3115234375,0.0,1588.3836669921875,1895.4371337890625,0.0,3897.55615234375,0.918284237384796,1.0,0.0,3.0,1.0,0.0
18110880,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8187358379364014,0.4605099558830261,0.4189147353172302,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9466965198516846,0.7093052864074707,0.6738413572311401,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8771898150444031,0.5742601156234741,0.4037212133407593,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7972800731658936,0.4246266186237335,0.4072229862213135,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.668550431728363,0.2475485503673553,1.1419169902801514,285.0031433105469,284.95001220703125,301.03228759765625,292.3409118652344,298.2480163574219,297.2470703125,285.0023803710937,1.0,0.711565375328064,0.3535631597042084,0.3535631597042084,1.0,1.0,-3.65788459777832,0.9661896824836732,2.691694974899292,0.143618568778038,0.9537885189056396,0.9537885189056396,0.0,260.9898376464844,268.0,60380.80078125,0.0,4422.9326171875,1.0,279.1420288085937,283.0276184082031,295.3212890625,299.15850830078125,293.1499938964844,293.1499938964844,278.8500061035156,33558.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538474678993224,1.0,0.0,0.0,3.715245962142944,3.7152702808380127,9.210186817654176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.3115234375,0.0,1588.3836669921875,1895.4371337890625,0.0,3897.55615234375,0.918284237384796,1.0,0.0,3.0,1.0,0.0
18110940,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8157676458358765,0.4590140581130981,0.4179688990116119,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9431940317153932,0.7083760499954224,0.6734188199043274,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8763501644134521,0.5775948166847229,0.4063115119934082,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.794890284538269,0.424480676651001,0.4074163138866424,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6664812564849854,0.2473565936088562,1.1423020362854004,284.9020690917969,284.95001220703125,301.0214233398437,292.3269958496094,298.239990234375,297.2425231933594,284.9029235839844,1.0,0.7134213447570801,0.3529905378818512,0.3529905378818512,1.0,1.0,-3.660060167312622,0.96501487493515,2.695045232772827,0.1419923603534698,0.8630191683769226,0.8630191683769226,0.0,264.3270263671875,271.0,61068.3828125,0.0,4449.7802734375,1.0,278.8578186035156,282.9031982421875,295.3505859375,299.3004150390625,293.1499938964844,293.1499938964844,279.1499938964844,38587.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622743129730223,1.0,0.0,0.0,3.606978893280029,3.607002973556519,8.681215035721834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.427734375,0.0,1504.9603271484375,1895.4371337890625,0.0,3972.833251953125,0.8977874517440796,1.0,0.0,3.0,1.0,0.0
18111000,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8157676458358765,0.4590140581130981,0.4179688990116119,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9431940317153932,0.7083760499954224,0.6734188199043274,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8763501644134521,0.5775948166847229,0.4063115119934082,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.794890284538269,0.424480676651001,0.4074163138866424,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6664812564849854,0.2473565936088562,1.1423020362854004,284.9020690917969,284.95001220703125,301.0214233398437,292.3269958496094,298.239990234375,297.2425231933594,284.9029235839844,1.0,0.7134213447570801,0.3529905378818512,0.3529905378818512,1.0,1.0,-3.660060167312622,0.96501487493515,2.695045232772827,0.1419923603534698,0.8630191683769226,0.8630191683769226,0.0,264.3270263671875,271.0,61068.3828125,0.0,4449.7802734375,1.0,278.8578186035156,282.9031982421875,295.3505859375,299.3004150390625,293.1499938964844,293.1499938964844,279.1499938964844,38587.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622743129730223,1.0,0.0,0.0,3.606978893280029,3.607002973556519,8.681215035721834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.427734375,0.0,1504.9603271484375,1895.4371337890625,0.0,3972.833251953125,0.8977874517440796,1.0,0.0,3.0,1.0,0.0
18111060,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8135976791381836,0.4586372077465057,0.4174621701240539,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.940616488456726,0.7085298299789429,0.6733642220497131,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8763710260391235,0.5820128917694092,0.4092409014701843,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7932140827178955,0.4250034689903259,0.4078092873096466,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.664987325668335,0.2475591152906417,1.1430537700653076,285.0031433105469,284.95001220703125,301.0094299316406,292.3130798339844,298.2390441894531,297.2476806640625,285.0024108886719,1.0,0.7152872681617737,0.3524506688117981,0.3524506688117981,1.0,1.0,-3.664276599884033,0.9645818471908568,2.6996946334838867,0.140420988202095,0.9532877802848816,0.9532877802848816,0.0,267.05084228515625,274.0,60360.359375,0.0,4478.482421875,1.0,279.1420288085937,283.02813720703125,295.2933044433594,299.1287841796875,293.1499938964844,293.1499938964844,278.8500061035156,33556.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547680616378784,1.0,0.0,0.0,3.713333129882813,3.7133572101593018,9.200704766954004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.388671875,0.0,1586.181640625,1895.4371337890625,0.0,3905.813232421875,0.9179143905639648,1.0,0.0,3.0,1.0,0.0
18111120,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8135976791381836,0.4586372077465057,0.4174621701240539,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.940616488456726,0.7085298299789429,0.6733642220497131,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8763710260391235,0.5820128917694092,0.4092409014701843,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7932140827178955,0.4250034689903259,0.4078092873096466,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.664987325668335,0.2475591152906417,1.1430537700653076,285.0031433105469,284.95001220703125,301.0094299316406,292.3130798339844,298.2390441894531,297.2476806640625,285.0024108886719,1.0,0.7152872681617737,0.3524506688117981,0.3524506688117981,1.0,1.0,-3.664276599884033,0.9645818471908568,2.6996946334838867,0.140420988202095,0.9532877802848816,0.9532877802848816,0.0,267.05084228515625,274.0,60360.359375,0.0,4478.482421875,1.0,279.1420288085937,283.02813720703125,295.2933044433594,299.1287841796875,293.1499938964844,293.1499938964844,278.8500061035156,33556.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547680616378784,1.0,0.0,0.0,3.713333129882813,3.7133572101593018,9.200704766954004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.388671875,0.0,1586.181640625,1895.4371337890625,0.0,3905.813232421875,0.9179143905639648,1.0,0.0,3.0,1.0,0.0
18111180,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8106419444084167,0.4571405053138733,0.4165146350860595,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9371258616447448,0.7075144648551941,0.6728606820106506,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8756064176559448,0.585378110408783,0.4118538498878479,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7908960580825806,0.4248316287994385,0.4079786539077759,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6629988551139832,0.2473551928997039,1.143386721611023,284.90216064453125,284.95001220703125,300.99627685546875,292.2991943359375,298.2305603027344,297.2431945800781,284.9029846191406,1.0,0.7171138525009155,0.351910799741745,0.351910799741745,1.0,1.0,-3.6662886142730713,0.963455617427826,2.7028329372406006,0.1388994306325912,0.8625994920730591,0.8625994920730591,0.0,270.3870849609375,277.0,61044.46875,0.0,4504.9462890625,1.0,278.8578186035156,282.90380859375,295.3227233886719,299.2707214355469,293.1499938964844,293.1499938964844,279.1499938964844,38591.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631801843643188,1.0,0.0,0.0,3.605055093765259,3.605079174041748,8.671956948091974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.052734375,0.0,1502.8856201171875,1895.4371337890625,0.0,3980.88330078125,0.8973618745803833,1.0,0.0,3.0,1.0,0.0
