time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111240,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8106419444084167,0.4571405053138733,0.4165146350860595,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9371258616447448,0.7075144648551941,0.6728606820106506,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8756064176559448,0.585378110408783,0.4118538498878479,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7908960580825806,0.4248316287994385,0.4079786539077759,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6629988551139832,0.2473551928997039,1.143386721611023,284.90216064453125,284.95001220703125,300.99627685546875,292.2991943359375,298.2305603027344,297.2431945800781,284.9029846191406,1.0,0.7171138525009155,0.351910799741745,0.351910799741745,1.0,1.0,-3.6662886142730713,0.963455617427826,2.7028329372406006,0.1388994306325912,0.8625994920730591,0.8625994920730591,0.0,270.3870849609375,277.0,61044.46875,0.0,4504.9462890625,1.0,278.8578186035156,282.90380859375,295.3227233886719,299.2707214355469,293.1499938964844,293.1499938964844,279.1499938964844,38591.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631801843643188,1.0,0.0,0.0,3.605055093765259,3.605079174041748,8.671956948091974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.052734375,0.0,1502.8856201171875,1895.4371337890625,0.0,3980.88330078125,0.8973618745803833,1.0,0.0,3.0,1.0,0.0
18111300,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8092537522315979,0.4568846225738525,0.4160727262496948,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9354808330535888,0.7074631452560425,0.6725860238075256,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8753397464752197,0.5875456929206848,0.4131917059421539,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7898080348968506,0.425015240907669,0.4080321192741394,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6620445251464844,0.2473984658718109,1.143349051475525,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.22930908203125,297.2450866699219,285.0133972167969,1.0,0.7179640531539917,0.3516408503055572,0.3516408503055572,1.0,1.0,-3.66704773902893,0.962821364402771,2.70422625541687,0.1379814594984054,0.939269721508026,0.939269721508026,0.0,271.9356384277344,277.0,60212.484375,0.0,4516.7685546875,1.0,279.10064697265625,283.0368957519531,295.2637634277344,299.0546875,293.1499938964844,293.1499938964844,279.1499938964844,34236.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957513153553009,1.0,0.0,0.0,3.6504225730896,3.65044617652893,8.891593097359873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.8466796875,0.0,1520.4403076171875,1895.4371337890625,0.0,3930.38720703125,0.9056452512741088,1.0,0.0,3.0,1.0,0.0
18111360,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8084523677825928,0.456756591796875,0.415996253490448,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9345380663871764,0.7075788974761963,0.6727167367935181,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8756648898124695,0.5898379683494568,0.414805144071579,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.789255678653717,0.4253270924091339,0.4083425104618072,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6615508198738098,0.2475449740886688,1.1440728902816772,285.0028076171875,284.95001220703125,300.98199462890625,292.285400390625,298.2290954589844,297.2484130859375,285.0017395019531,1.0,0.7189480066299438,0.3513733744621277,0.3513733744621277,1.0,1.0,-3.6702959537506095,0.9629606008529664,2.7073352336883545,0.1373317837715149,0.952515423297882,0.952515423297882,0.0,273.1219177246094,280.0,60333.58203125,0.0,4533.2431640625,1.0,279.1430358886719,283.02813720703125,295.2646179199219,299.0984191894531,293.1499938964844,293.1499938964844,278.8500061035156,33500.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955600917339325,1.0,0.0,0.0,3.713159322738648,3.713183641433716,9.199844157592452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.7529296875,0.0,1585.55419921875,1895.4371337890625,0.0,3913.2763671875,0.9175675511360168,1.0,0.0,3.0,1.0,0.0
18111420,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.805488109588623,0.4552591443061828,0.4150569438934326,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.931104838848114,0.7064799070358276,0.6721441745758057,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8749901056289673,0.5932320952415466,0.4174471199512481,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7870244383811951,0.425129622220993,0.4084934890270233,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6596544981002808,0.2473305612802505,1.1443723440170288,284.9015197753906,284.95001220703125,300.9665832519531,292.27166748046875,298.2200927734375,297.2439880371094,284.9025573730469,1.0,0.7207493782043457,0.3508383631706238,0.3508383631706238,1.0,1.0,-3.672207355499268,0.9618125557899476,2.710394859313965,0.1358397454023361,0.8616786003112793,0.8616786003112793,0.0,276.4411926269531,283.0,61011.328125,0.0,4559.390625,1.0,278.8575134277344,282.90399169921875,295.2953796386719,299.2412414550781,293.1499938964844,293.1499938964844,279.1499938964844,38665.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640591144561768,1.0,0.0,0.0,3.602165460586548,3.602189302444458,8.658059869048884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.5556640625,0.0,1500.283203125,1895.4371337890625,0.0,3988.685546875,0.8966882824897766,1.0,0.0,3.0,1.0,0.0
18111480,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.805488109588623,0.4552591443061828,0.4150569438934326,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.931104838848114,0.7064799070358276,0.6721441745758057,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8749901056289673,0.5932320952415466,0.4174471199512481,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7870244383811951,0.425129622220993,0.4084934890270233,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6596544981002808,0.2473305612802505,1.1443723440170288,284.9015197753906,284.95001220703125,300.9665832519531,292.27166748046875,298.2200927734375,297.2439880371094,284.9025573730469,1.0,0.7207493782043457,0.3508383631706238,0.3508383631706238,1.0,1.0,-3.672207355499268,0.9618125557899476,2.710394859313965,0.1358397454023361,0.8616786003112793,0.8616786003112793,0.0,276.4411926269531,283.0,61011.328125,0.0,4559.390625,1.0,278.8575134277344,282.90399169921875,295.2953796386719,299.2412414550781,293.1499938964844,293.1499938964844,279.1499938964844,38665.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640591144561768,1.0,0.0,0.0,3.602165460586548,3.602189302444458,8.658059869048884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.5556640625,0.0,1500.283203125,1895.4371337890625,0.0,3988.685546875,0.8966882824897766,1.0,0.0,3.0,1.0,0.0
18111540,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8032934069633484,0.4548662900924682,0.4145370125770569,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9285516142845154,0.7064563632011414,0.6719241142272949,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8751052021980286,0.597730278968811,0.4204267859458923,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7854386568069458,0.4255975484848022,0.4088347852230072,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6582676768302917,0.247509017586708,1.145015835762024,285.0025329589844,284.95001220703125,300.95001220703125,292.2580261230469,298.21807861328125,297.2492370605469,285.00177001953125,1.0,0.722557783126831,0.3503033518791199,0.3503033518791199,1.0,1.0,-3.676076889038086,0.9612752199172974,2.714801788330078,0.134290799498558,0.951741635799408,0.951741635799408,0.0,279.16851806640625,286.0,60303.1015625,0.0,4587.3544921875,1.0,279.1419982910156,283.02886962890625,295.23797607421875,299.0692749023437,293.1499938964844,293.1499938964844,278.8500061035156,33570.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564880132675172,1.0,0.0,0.0,3.7092130184173584,3.709237098693848,9.180299116451352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.5693359375,0.0,1581.57421875,1895.4371337890625,0.0,3921.21875,0.9169355034828186,1.0,0.0,3.0,1.0,0.0
18111600,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8032934069633484,0.4548662900924682,0.4145370125770569,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9285516142845154,0.7064563632011414,0.6719241142272949,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8751052021980286,0.597730278968811,0.4204267859458923,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7854386568069458,0.4255975484848022,0.4088347852230072,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6582676768302917,0.247509017586708,1.145015835762024,285.0025329589844,284.95001220703125,300.95001220703125,292.2580261230469,298.21807861328125,297.2492370605469,285.00177001953125,1.0,0.722557783126831,0.3503033518791199,0.3503033518791199,1.0,1.0,-3.676076889038086,0.9612752199172974,2.714801788330078,0.134290799498558,0.951741635799408,0.951741635799408,0.0,279.16851806640625,286.0,60303.1015625,0.0,4587.3544921875,1.0,279.1419982910156,283.02886962890625,295.23797607421875,299.0692749023437,293.1499938964844,293.1499938964844,278.8500061035156,33570.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564880132675172,1.0,0.0,0.0,3.7092130184173584,3.709237098693848,9.180299116451352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.5693359375,0.0,1581.57421875,1895.4371337890625,0.0,3921.21875,0.9169355034828186,1.0,0.0,3.0,1.0,0.0
18111660,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8003433346748352,0.4533663094043731,0.4135831296443939,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9251474142074584,0.7052725553512573,0.6712601780891418,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8744706511497498,0.6011509299278259,0.4230800867080688,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7832522988319397,0.4253712892532348,0.4089527428150177,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6564278602600098,0.247282400727272,1.1452473402023315,284.9022521972656,284.95001220703125,300.9326171875,292.2442321777344,298.20855712890625,297.2448425292969,284.9031066894531,1.0,0.7243267893791199,0.3497635424137115,0.3497635424137115,1.0,1.0,-3.677753210067749,0.9600337743759156,2.717719316482544,0.1327762305736541,0.8614360094070435,0.8614360094070435,0.0,282.5040283203125,289.0,60979.20703125,0.0,4613.0107421875,1.0,278.8578491210937,282.90545654296875,295.2676696777344,299.2109375,293.1499938964844,293.1499938964844,279.1499938964844,38604.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964881420135498,1.0,0.0,0.0,3.599756956100464,3.599780797958374,8.646485412100446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.76171875,0.0,1497.2059326171875,1895.4371337890625,0.0,3995.97802734375,0.8961975574493408,1.0,0.0,3.0,1.0,0.0
18111720,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8003433346748352,0.4533663094043731,0.4135831296443939,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9251474142074584,0.7052725553512573,0.6712601780891418,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8744706511497498,0.6011509299278259,0.4230800867080688,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7832522988319397,0.4253712892532348,0.4089527428150177,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6564278602600098,0.247282400727272,1.1452473402023315,284.9022521972656,284.95001220703125,300.9326171875,292.2442321777344,298.20855712890625,297.2448425292969,284.9031066894531,1.0,0.7243267893791199,0.3497635424137115,0.3497635424137115,1.0,1.0,-3.677753210067749,0.9600337743759156,2.717719316482544,0.1327762305736541,0.8614360094070435,0.8614360094070435,0.0,282.5040283203125,289.0,60979.20703125,0.0,4613.0107421875,1.0,278.8578491210937,282.90545654296875,295.2676696777344,299.2109375,293.1499938964844,293.1499938964844,279.1499938964844,38604.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964881420135498,1.0,0.0,0.0,3.599756956100464,3.599780797958374,8.646485412100446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.76171875,0.0,1497.2059326171875,1895.4371337890625,0.0,3995.97802734375,0.8961975574493408,1.0,0.0,3.0,1.0,0.0
18111780,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7982097864151001,0.4529664516448974,0.4130620658397674,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9226449728012084,0.70516437292099,0.6709655523300171,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8746364116668701,0.6056879162788391,0.4260876178741455,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7817164659500122,0.4258120656013489,0.4092707335948944,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6550976037979126,0.2474504560232162,1.1458486318588257,285.0023803710937,284.95001220703125,300.9147644042969,292.2301025390625,298.2062683105469,297.2501525878906,285.0016784667969,1.0,0.7261084318161011,0.3492237329483032,0.3492237329483032,1.0,1.0,-3.681486606597901,0.959432065486908,2.722054481506348,0.1312013566493988,0.9508177042007446,0.9508177042007446,0.0,285.2250366210937,292.0,60265.9296875,0.0,4640.6455078125,1.0,279.1419982910156,283.0297241210937,295.2101135253906,299.038818359375,293.1499938964844,293.1499938964844,278.8500061035156,33568.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957341492176056,1.0,0.0,0.0,3.705943584442138,3.705967664718628,9.164122047877754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.5224609375,0.0,1577.832763671875,1895.4371337890625,0.0,3928.852294921875,0.9162602424621582,1.0,0.0,3.0,1.0,0.0
18111840,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7982097864151001,0.4529664516448974,0.4130620658397674,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9226449728012084,0.70516437292099,0.6709655523300171,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8746364116668701,0.6056879162788391,0.4260876178741455,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7817164659500122,0.4258120656013489,0.4092707335948944,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6550976037979126,0.2474504560232162,1.1458486318588257,285.0023803710937,284.95001220703125,300.9147644042969,292.2301025390625,298.2062683105469,297.2501525878906,285.0016784667969,1.0,0.7261084318161011,0.3492237329483032,0.3492237329483032,1.0,1.0,-3.681486606597901,0.959432065486908,2.722054481506348,0.1312013566493988,0.9508177042007446,0.9508177042007446,0.0,285.2250366210937,292.0,60265.9296875,0.0,4640.6455078125,1.0,279.1419982910156,283.0297241210937,295.2101135253906,299.038818359375,293.1499938964844,293.1499938964844,278.8500061035156,33568.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957341492176056,1.0,0.0,0.0,3.705943584442138,3.705967664718628,9.164122047877754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.5224609375,0.0,1577.832763671875,1895.4371337890625,0.0,3928.852294921875,0.9162602424621582,1.0,0.0,3.0,1.0,0.0
18111900,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.797080934047699,0.4522795677185058,0.4127812087535858,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9213370084762572,0.7046266198158264,0.6708241105079651,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8746482133865356,0.60746830701828,0.4275747239589691,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7809208631515503,0.4257543981075287,0.4094592630863189,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6544354557991028,0.2473870813846588,1.1463583707809448,284.8798828125,284.95001220703125,300.9056701660156,292.222900390625,298.20196533203125,297.2486572265625,284.87860107421875,1.0,0.7270544767379761,0.3489538431167602,0.3489538431167602,1.0,1.0,-3.683615446090698,0.9592041373252868,2.7244112491607666,0.13057342171669,0.8659924864768982,0.8659924864768982,0.0,286.6923522949219,292.0,61170.46875,0.0,4655.87939453125,1.0,278.8965759277344,282.8826599121094,295.25653076171875,299.2477111816406,293.1499938964844,293.1499938964844,278.8500061035156,37651.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635900259017944,1.0,0.0,0.0,3.672461986541748,3.672486543655396,8.999282954391674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.7529296875,0.0,1570.73828125,1895.4371337890625,0.0,3984.522705078125,0.9094616174697876,1.0,0.0,3.0,1.0,0.0
18111960,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7953442931175232,0.45146444439888,0.4121123850345611,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9193374514579772,0.7038999199867249,0.6702325940132141,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.874070942401886,0.6091326475143433,0.4287648797035217,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7796024680137634,0.4255593121051788,0.409367948770523,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.653335690498352,0.2472145110368728,1.1460490226745603,284.9019775390625,284.95001220703125,300.896484375,292.2156066894531,298.19659423828125,297.2457275390625,284.9032897949219,1.0,0.727852463722229,0.3486951291561126,0.3486951291561126,1.0,1.0,-3.683051347732544,0.9581852555274964,2.7248661518096924,0.1297081708908081,0.8604644536972046,0.8604644536972046,0.0,288.55059814453125,295.0,60924.07421875,0.0,4665.98388671875,1.0,278.8572082519531,282.9067077636719,295.2398376464844,299.1800231933594,293.1499938964844,293.1499938964844,279.1499938964844,38766.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657981395721436,1.0,0.0,0.0,3.5942158699035645,3.5942399501800537,8.619887807981286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.380859375,0.0,1492.37158203125,1895.4371337890625,0.0,4004.099365234375,0.8950830101966858,1.0,0.0,3.0,1.0,0.0
18112020,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7932507395744324,0.451056033372879,0.4115788340568542,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9168834686279296,0.703706681728363,0.6698533296585083,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8742619156837463,0.6137038469314575,0.431789368391037,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7780970335006714,0.4259719848632812,0.4096564352512359,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6520451903343201,0.2473717927932739,1.146595478057861,285.0018920898437,284.95001220703125,300.8778076171875,292.2008056640625,298.1941833496094,297.2510681152344,285.0011291503906,1.0,0.7296054363250732,0.3481777310371399,0.3481777310371399,1.0,1.0,-3.686586618423462,0.9575895071029664,2.728996992111206,0.128180518746376,0.9496172070503236,0.9496172070503236,0.0,291.2813720703125,298.0,60221.22265625,0.0,4693.20654296875,1.0,279.1419372558594,283.0302429199219,295.1808776855469,299.0067138671875,293.1499938964844,293.1499938964844,278.8500061035156,33579.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582298398017884,1.0,0.0,0.0,3.70281720161438,3.702841281890869,9.148667459157878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.8408203125,0.0,1574.3560791015625,1895.4371337890625,0.0,3936.790771484375,0.9155004024505616,1.0,0.0,3.0,1.0,0.0
18112080,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7932507395744324,0.451056033372879,0.4115788340568542,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9168834686279296,0.703706681728363,0.6698533296585083,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8742619156837463,0.6137038469314575,0.431789368391037,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7780970335006714,0.4259719848632812,0.4096564352512359,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6520451903343201,0.2473717927932739,1.146595478057861,285.0018920898437,284.95001220703125,300.8778076171875,292.2008056640625,298.1941833496094,297.2510681152344,285.0011291503906,1.0,0.7296054363250732,0.3481777310371399,0.3481777310371399,1.0,1.0,-3.686586618423462,0.9575895071029664,2.728996992111206,0.128180518746376,0.9496172070503236,0.9496172070503236,0.0,291.2813720703125,298.0,60221.22265625,0.0,4693.20654296875,1.0,279.1419372558594,283.0302429199219,295.1808776855469,299.0067138671875,293.1499938964844,293.1499938964844,278.8500061035156,33579.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582298398017884,1.0,0.0,0.0,3.70281720161438,3.702841281890869,9.148667459157878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.8408203125,0.0,1574.3560791015625,1895.4371337890625,0.0,3936.790771484375,0.9155004024505616,1.0,0.0,3.0,1.0,0.0
18112140,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7904446125030518,0.4495531916618347,0.4106186330318451,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9136741757392884,0.7023630142211914,0.6690363883972168,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8737348318099976,0.6171703934669495,0.4344765543937683,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7760311961174011,0.4256923496723175,0.4097233116626739,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6503394246101379,0.2471255809068679,1.1467381715774536,284.9024963378906,284.95001220703125,300.8587646484375,292.1856994628906,298.1843566894531,297.2466735839844,284.9033203125,1.0,0.7313196063041687,0.3476603329181671,0.3476603329181671,1.0,1.0,-3.687943696975708,0.9563137888908386,2.7316298484802246,0.1267012357711792,0.8598240613937378,0.8598240613937378,0.0,294.61529541015625,301.0,60885.5078125,0.0,4718.06298828125,1.0,278.85791015625,282.9078674316406,295.2092590332031,299.1463928222656,293.1499938964844,293.1499938964844,279.1499938964844,38620.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666496515274048,1.0,0.0,0.0,3.5921592712402344,3.592183351516724,8.610026043243124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.0537109375,0.0,1489.0576171875,1895.4371337890625,0.0,4011.63525390625,0.8945249319076538,1.0,0.0,3.0,1.0,0.0
18112200,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7904446125030518,0.4495531916618347,0.4106186330318451,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9136741757392884,0.7023630142211914,0.6690363883972168,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8737348318099976,0.6171703934669495,0.4344765543937683,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7760311961174011,0.4256923496723175,0.4097233116626739,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6503394246101379,0.2471255809068679,1.1467381715774536,284.9024963378906,284.95001220703125,300.8587646484375,292.1856994628906,298.1843566894531,297.2466735839844,284.9033203125,1.0,0.7313196063041687,0.3476603329181671,0.3476603329181671,1.0,1.0,-3.687943696975708,0.9563137888908386,2.7316298484802246,0.1267012357711792,0.8598240613937378,0.8598240613937378,0.0,294.61529541015625,301.0,60885.5078125,0.0,4718.06298828125,1.0,278.85791015625,282.9078674316406,295.2092590332031,299.1463928222656,293.1499938964844,293.1499938964844,279.1499938964844,38620.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666496515274048,1.0,0.0,0.0,3.5921592712402344,3.592183351516724,8.610026043243124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.0537109375,0.0,1489.0576171875,1895.4371337890625,0.0,4011.63525390625,0.8945249319076538,1.0,0.0,3.0,1.0,0.0
18112260,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.788419246673584,0.4491371214389801,0.4100879728794098,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9113253951072692,0.7020877003669739,0.6685899496078491,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8739739656448364,0.6217722296714783,0.4375271797180176,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7745780944824219,0.4260788261890411,0.4099921286106109,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6491048336029053,0.2472737729549408,1.1472556591033936,285.00164794921875,284.95001220703125,300.8393859863281,292.1703186035156,298.1819152832031,297.2520446777344,285.0008850097656,1.0,0.7330484390258789,0.3471761047840118,0.3471761047840118,1.0,1.0,-3.691374778747559,0.9557852745056152,2.735589504241944,0.1252660602331161,0.9483658671379088,0.9483658671379088,0.0,297.3345642089844,304.0,60170.19140625,0.0,4744.99755859375,1.0,279.1419372558594,283.0311889648437,295.1503601074219,298.9728088378906,293.1499938964844,293.1499938964844,278.8500061035156,33581.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959109902381897,1.0,0.0,0.0,3.698737144470215,3.698761224746704,9.12851646717172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.73046875,0.0,1569.7303466796875,1895.4371337890625,0.0,3944.647216796875,0.9145828485488892,1.0,0.0,3.0,1.0,0.0
18112320,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.788419246673584,0.4491371214389801,0.4100879728794098,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9113253951072692,0.7020877003669739,0.6685899496078491,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8739739656448364,0.6217722296714783,0.4375271797180176,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7745780944824219,0.4260788261890411,0.4099921286106109,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6491048336029053,0.2472737729549408,1.1472556591033936,285.00164794921875,284.95001220703125,300.8393859863281,292.1703186035156,298.1819152832031,297.2520446777344,285.0008850097656,1.0,0.7330484390258789,0.3471761047840118,0.3471761047840118,1.0,1.0,-3.691374778747559,0.9557852745056152,2.735589504241944,0.1252660602331161,0.9483658671379088,0.9483658671379088,0.0,297.3345642089844,304.0,60170.19140625,0.0,4744.99755859375,1.0,279.1419372558594,283.0311889648437,295.1503601074219,298.9728088378906,293.1499938964844,293.1499938964844,278.8500061035156,33581.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959109902381897,1.0,0.0,0.0,3.698737144470215,3.698761224746704,9.12851646717172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.73046875,0.0,1569.7303466796875,1895.4371337890625,0.0,3944.647216796875,0.9145828485488892,1.0,0.0,3.0,1.0,0.0
18112380,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7856861352920532,0.4476334154605865,0.4091251194477081,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9082652926445008,0.7006675601005554,0.6676997542381287,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8734931945800781,0.6252567172050476,0.4402278065681457,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7725701332092285,0.4257740676403045,0.4100350141525268,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6474612951278687,0.2470191270112991,1.1473604440689087,284.9027099609375,284.95001220703125,300.8196716308594,292.1547241210937,298.17205810546875,297.2476501464844,284.90350341796875,1.0,0.7347367405891418,0.3466918766498565,0.3466918766498565,1.0,1.0,-3.692582130432129,0.9545683860778807,2.738013744354248,0.1238783299922943,0.8589068055152893,0.8589068055152893,0.0,300.667724609375,307.0,60829.2421875,0.0,4769.47021484375,1.0,278.8579406738281,282.90936279296875,295.17828369140625,299.1116943359375,293.1499938964844,293.1499938964844,279.1499938964844,38623.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675353169441224,1.0,0.0,0.0,3.587570905685425,3.587594747543335,8.588044124735461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.94140625,0.0,1484.1131591796875,1895.4371337890625,0.0,4019.464599609375,0.8935109972953796,1.0,0.0,3.0,1.0,0.0
18112440,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7856861352920532,0.4476334154605865,0.4091251194477081,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9082652926445008,0.7006675601005554,0.6676997542381287,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8734931945800781,0.6252567172050476,0.4402278065681457,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7725701332092285,0.4257740676403045,0.4100350141525268,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6474612951278687,0.2470191270112991,1.1473604440689087,284.9027099609375,284.95001220703125,300.8196716308594,292.1547241210937,298.17205810546875,297.2476501464844,284.90350341796875,1.0,0.7347367405891418,0.3466918766498565,0.3466918766498565,1.0,1.0,-3.692582130432129,0.9545683860778807,2.738013744354248,0.1238783299922943,0.8589068055152893,0.8589068055152893,0.0,300.667724609375,307.0,60829.2421875,0.0,4769.47021484375,1.0,278.8579406738281,282.90936279296875,295.17828369140625,299.1116943359375,293.1499938964844,293.1499938964844,279.1499938964844,38623.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675353169441224,1.0,0.0,0.0,3.587570905685425,3.587594747543335,8.588044124735461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.94140625,0.0,1484.1131591796875,1895.4371337890625,0.0,4019.464599609375,0.8935109972953796,1.0,0.0,3.0,1.0,0.0
18112500,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7844250202178955,0.4473616778850555,0.4086780548095703,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.906853973865509,0.7004098892211914,0.6672385931015015,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8733610510826111,0.6275133490562439,0.4416173994541168,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7716285586357117,0.4258918166160583,0.4100284576416015,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6466701626777649,0.2470373660326004,1.1472156047821045,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.1702880859375,297.2496643066406,285.01239013671875,1.0,0.735521137714386,0.3464497923851013,0.3464497923851013,1.0,1.0,-3.692971706390381,0.9539002180099488,2.7390713691711426,0.1230269074440002,0.9345836043357848,0.9345836043357848,0.0,302.2095031738281,307.0,59997.86328125,0.0,4780.3271484375,1.0,279.1002197265625,283.041015625,295.1182861328125,298.89483642578125,293.1499938964844,293.1499938964844,279.1499938964844,34231.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618685841560364,1.0,0.0,0.0,3.6333413124084473,3.6333649158477774,8.808575557850418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.8857421875,0.0,1501.53955078125,1895.4371337890625,0.0,3969.224853515625,0.9018213748931884,1.0,0.0,3.0,1.0,0.0
18112560,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7837018370628357,0.4472095668315887,0.4085829555988312,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9060208201408386,0.700311005115509,0.6671724915504456,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.873749852180481,0.6298863291740417,0.4432909488677978,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7711449861526489,0.426133781671524,0.4102757275104522,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6462616324424744,0.2471576780080795,1.1478283405303955,285.0013122558594,284.95001220703125,300.7996826171875,292.1388854980469,298.1695251464844,297.2530212402344,285.000244140625,1.0,0.7364376783370972,0.3462103307247162,0.3462103307247162,1.0,1.0,-3.695823431015015,0.9539887309074402,2.7418346405029297,0.1224308684468269,0.9469786286354064,0.9469786286354064,0.0,303.3977966308594,310.0,60113.81640625,0.0,4796.00732421875,1.0,279.1429138183594,283.03192138671875,295.1180114746094,298.9369201660156,293.1499938964844,293.1499938964844,278.8500061035156,33513.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959941565990448,1.0,0.0,0.0,3.695878505706787,3.695902585983277,9.114411909649788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.0390625,0.0,1565.9754638671875,1895.4371337890625,0.0,3952.065185546875,0.9136810302734376,1.0,0.0,3.0,1.0,0.0
18112620,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7810553312301636,0.4457049965858459,0.4076245427131653,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.903164267539978,0.6988166570663452,0.666218101978302,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8733243346214294,0.6333852410316467,0.4460083246231079,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7692039608955383,0.4258047044277191,0.4102992117404938,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6446854472160339,0.2468953728675842,1.147907257080078,284.9029235839844,284.95001220703125,300.7794494628906,292.1228332519531,298.1595764160156,297.2486267089844,284.9037170410156,1.0,0.7381030321121216,0.3457314670085907,0.3457314670085907,1.0,1.0,-3.6969246864318848,0.9527535438537598,2.744171142578125,0.1210509464144706,0.8579211235046387,0.8579211235046387,0.0,306.7182312011719,313.0,60766.91796875,0.0,4820.138671875,1.0,278.8580017089844,282.91094970703125,295.1464233398437,299.07568359375,293.1499938964844,293.1499938964844,279.1499938964844,38627.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684123396873474,1.0,0.0,0.0,3.582533836364746,3.582557678222656,8.56394592574361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.0654296875,0.0,1478.6917724609375,1895.4371337890625,0.0,4027.209716796875,0.8923993706703186,1.0,0.0,3.0,1.0,0.0
18112680,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7810553312301636,0.4457049965858459,0.4076245427131653,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.903164267539978,0.6988166570663452,0.666218101978302,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8733243346214294,0.6333852410316467,0.4460083246231079,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7692039608955383,0.4258047044277191,0.4102992117404938,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6446854472160339,0.2468953728675842,1.147907257080078,284.9029235839844,284.95001220703125,300.7794494628906,292.1228332519531,298.1595764160156,297.2486267089844,284.9037170410156,1.0,0.7381030321121216,0.3457314670085907,0.3457314670085907,1.0,1.0,-3.6969246864318848,0.9527535438537598,2.744171142578125,0.1210509464144706,0.8579211235046387,0.8579211235046387,0.0,306.7182312011719,313.0,60766.91796875,0.0,4820.138671875,1.0,278.8580017089844,282.91094970703125,295.1464233398437,299.07568359375,293.1499938964844,293.1499938964844,279.1499938964844,38627.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684123396873474,1.0,0.0,0.0,3.582533836364746,3.582557678222656,8.56394592574361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.0654296875,0.0,1478.6917724609375,1895.4371337890625,0.0,4027.209716796875,0.8923993706703186,1.0,0.0,3.0,1.0,0.0
18112740,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7791369557380676,0.4452718496322632,0.4070838987827301,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9010628461837769,0.6983799338340759,0.6656259298324585,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8736200332641602,0.6380372047424316,0.449092149734497,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7678267955780029,0.4261384308338165,0.4105209708213806,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6435354351997375,0.2470255941152572,1.1483514308929443,285.0010070800781,284.95001220703125,300.7590026855469,292.10662841796875,298.1569519042969,297.2539978027344,285.0002136230469,1.0,0.739782452583313,0.3452525734901428,0.3452525734901428,1.0,1.0,-3.700063467025757,0.9521470069885254,2.7479164600372314,0.1196027919650077,0.9455708861351012,0.9455708861351012,0.0,309.4374389648437,316.0,60052.2578125,0.0,4846.3837890625,1.0,279.1418762207031,283.03326416015625,295.08660888671875,298.9011535644531,293.1499938964844,293.1499938964844,278.8500061035156,33582.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960864245891571,1.0,0.0,0.0,3.689457654953003,3.689481496810913,9.082770588975108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.8203125,0.0,1559.227294921875,1895.4371337890625,0.0,3960.285888671875,0.9124943614006042,1.0,0.0,3.0,1.0,0.0
18112800,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7791369557380676,0.4452718496322632,0.4070838987827301,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9010628461837769,0.6983799338340759,0.6656259298324585,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8736200332641602,0.6380372047424316,0.449092149734497,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7678267955780029,0.4261384308338165,0.4105209708213806,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6435354351997375,0.2470255941152572,1.1483514308929443,285.0010070800781,284.95001220703125,300.7590026855469,292.10662841796875,298.1569519042969,297.2539978027344,285.0002136230469,1.0,0.739782452583313,0.3452525734901428,0.3452525734901428,1.0,1.0,-3.700063467025757,0.9521470069885254,2.7479164600372314,0.1196027919650077,0.9455708861351012,0.9455708861351012,0.0,309.4374389648437,316.0,60052.2578125,0.0,4846.3837890625,1.0,279.1418762207031,283.03326416015625,295.08660888671875,298.9011535644531,293.1499938964844,293.1499938964844,278.8500061035156,33582.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960864245891571,1.0,0.0,0.0,3.689457654953003,3.689481496810913,9.082770588975108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.8203125,0.0,1559.227294921875,1895.4371337890625,0.0,3960.285888671875,0.9124943614006042,1.0,0.0,3.0,1.0,0.0
18112860,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7765481472015381,0.4437660872936249,0.4061148166656494,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.898292601108551,0.6968106031417847,0.6645919680595398,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8732171654701233,0.6415477991104126,0.4518121480941772,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7659265398979187,0.4257841408252716,0.4105159044265747,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6420033574104309,0.2467547506093979,1.148381590843201,284.9031066894531,284.95001220703125,300.73834228515625,292.0902709960937,298.1468811035156,297.2496032714844,284.90386962890625,1.0,0.7414198517799377,0.3447698950767517,0.3447698950767517,1.0,1.0,-3.7009661197662354,0.950836420059204,2.7501299381256104,0.1181878373026847,0.8568122982978821,0.8568122982978821,0.0,312.7702941894531,319.0,60699.13671875,0.0,4870.06201171875,1.0,278.8580322265625,282.9126281738281,295.11383056640625,299.03857421875,293.1499938964844,293.1499938964844,279.1499938964844,38634.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692891240119934,1.0,0.0,0.0,3.5770926475524902,3.5771164894104004,8.537951998732751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.48828125,0.0,1472.873046875,1895.4371337890625,0.0,4034.94384765625,0.891197144985199,1.0,0.0,3.0,1.0,0.0
18112920,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7765481472015381,0.4437660872936249,0.4061148166656494,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.898292601108551,0.6968106031417847,0.6645919680595398,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8732171654701233,0.6415477991104126,0.4518121480941772,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7659265398979187,0.4257841408252716,0.4105159044265747,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6420033574104309,0.2467547506093979,1.148381590843201,284.9031066894531,284.95001220703125,300.73834228515625,292.0902709960937,298.1468811035156,297.2496032714844,284.90386962890625,1.0,0.7414198517799377,0.3447698950767517,0.3447698950767517,1.0,1.0,-3.7009661197662354,0.950836420059204,2.7501299381256104,0.1181878373026847,0.8568122982978821,0.8568122982978821,0.0,312.7702941894531,319.0,60699.13671875,0.0,4870.06201171875,1.0,278.8580322265625,282.9126281738281,295.11383056640625,299.03857421875,293.1499938964844,293.1499938964844,279.1499938964844,38634.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692891240119934,1.0,0.0,0.0,3.5770926475524902,3.5771164894104004,8.537951998732751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.48828125,0.0,1472.873046875,1895.4371337890625,0.0,4034.94384765625,0.891197144985199,1.0,0.0,3.0,1.0,0.0
18112980,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7746840119361877,0.4433251023292541,0.4055699706077575,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8962124586105347,0.6962937712669373,0.6639278531074524,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8735374808311462,0.6462210416793823,0.4549100995063782,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7645857334136963,0.4260922074317932,0.4107147753238678,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6408917307853699,0.2468765676021576,1.1487913131713867,285.0006408691406,284.95001220703125,300.717529296875,292.0737609863281,298.1441955566406,297.2549743652344,284.9998779296875,1.0,0.7430748343467712,0.3442871868610382,0.3442871868610382,1.0,1.0,-3.7039616107940674,0.9501692056655884,2.753792285919189,0.1167111322283744,0.9439927339553832,0.9439927339553832,0.0,315.48846435546875,322.0,59984.96875,0.0,4895.953125,1.0,279.1418151855469,283.0344543457031,295.0536804199219,298.8636779785156,293.1499938964844,293.1499938964844,278.8500061035156,33583.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961723566055298,1.0,0.0,0.0,3.684164762496948,3.6841886043548575,9.056728913492408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.0615234375,0.0,1553.2613525390625,1895.4371337890625,0.0,3967.93505859375,0.91130393743515,1.0,0.0,3.0,1.0,0.0
18113040,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7746840119361877,0.4433251023292541,0.4055699706077575,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8962124586105347,0.6962937712669373,0.6639278531074524,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8735374808311462,0.6462210416793823,0.4549100995063782,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7645857334136963,0.4260922074317932,0.4107147753238678,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6408917307853699,0.2468765676021576,1.1487913131713867,285.0006408691406,284.95001220703125,300.717529296875,292.0737609863281,298.1441955566406,297.2549743652344,284.9998779296875,1.0,0.7430748343467712,0.3442871868610382,0.3442871868610382,1.0,1.0,-3.7039616107940674,0.9501692056655884,2.753792285919189,0.1167111322283744,0.9439927339553832,0.9439927339553832,0.0,315.48846435546875,322.0,59984.96875,0.0,4895.953125,1.0,279.1418151855469,283.0344543457031,295.0536804199219,298.8636779785156,293.1499938964844,293.1499938964844,278.8500061035156,33583.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961723566055298,1.0,0.0,0.0,3.684164762496948,3.6841886043548575,9.056728913492408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.0615234375,0.0,1553.2613525390625,1895.4371337890625,0.0,3967.93505859375,0.91130393743515,1.0,0.0,3.0,1.0,0.0
