time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113100,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7736919522285461,0.4426277875900268,0.4052728116512298,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8951185941696167,0.6955572366714478,0.6635955572128296,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8736202120780945,0.6480316519737244,0.456429660320282,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7638877034187317,0.4259670078754425,0.4108398854732513,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6403372883796692,0.2467897087335586,1.1491986513137815,284.880126953125,284.95001220703125,300.70709228515625,292.06549072265625,298.1396179199219,297.2533874511719,284.8791198730469,1.0,0.7439548969268799,0.3440458476543426,0.3440458476543426,1.0,1.0,-3.7056806087493896,0.9498957991600036,2.7557849884033203,0.1161287948489189,0.8600378632545471,0.8600378632545471,0.0,316.9608764648437,322.0,60860.8125,0.0,4910.2578125,1.0,278.8974914550781,282.8901672363281,295.0990295410156,299.06939697265625,293.1499938964844,293.1499938964844,278.8500061035156,37807.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679731130599976,1.0,0.0,0.0,3.6474814414978014,3.647505760192871,8.877270829543704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.4677734375,0.0,1543.87939453125,1895.4371337890625,0.0,4023.33203125,0.9038995504379272,1.0,0.0,3.0,1.0,0.0
18113160,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7721792459487915,0.4418179094791412,0.404605358839035,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8934903144836426,0.6946499347686768,0.6628301739692688,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8731805086135864,0.6497396230697632,0.4576430916786194,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7627466917037964,0.4257141649723053,0.4106912910938263,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.639417827129364,0.2465988248586654,1.1488003730773926,284.9031066894531,284.95001220703125,300.69659423828125,292.05718994140625,298.13409423828125,297.2505187988281,284.9043884277344,1.0,0.74468994140625,0.3438161015510559,0.3438161015510559,1.0,1.0,-3.704761266708374,0.9488595724105836,2.755901575088501,0.1153227314352989,0.8554959297180176,0.8554959297180176,0.0,318.8104248046875,325.0,60611.5078125,0.0,4919.29833984375,1.0,278.8573303222656,282.9148254394531,295.0814819335937,299.0010070800781,293.1499938964844,293.1499938964844,279.1499938964844,38814.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701844453811646,1.0,0.0,0.0,3.568801164627075,3.5688250064849854,8.498416264046682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.04638671875,0.0,1465.2802734375,1895.4371337890625,0.0,4042.83349609375,0.889512836933136,1.0,0.0,3.0,1.0,0.0
18113220,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7703554034233093,0.4413690268993377,0.4040484130382538,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8914170861244202,0.6940527558326721,0.662086009979248,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8735090494155884,0.6544317603111267,0.4607467353343963,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7614299654960632,0.4259966015815735,0.410862922668457,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6383333206176758,0.246712327003479,1.149166226387024,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.1314392089844,297.25592041015625,284.9994506835937,1.0,0.7463186383247375,0.3433566093444824,0.3433566093444824,1.0,1.0,-3.707566738128662,0.9482069611549376,2.759359836578369,0.1139003038406372,0.9423452615737916,0.9423452615737916,0.0,321.5394592285156,328.0,59913.74609375,0.0,4944.7685546875,1.0,279.1417541503906,283.03564453125,295.0203552246094,298.8255615234375,293.1499938964844,293.1499938964844,278.8500061035156,33584.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962567925453186,1.0,0.0,0.0,3.678591251373291,3.678615093231201,9.029347438627155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.7041015625,0.0,1546.9927978515625,1895.4371337890625,0.0,3975.443359375,0.9100504517555236,1.0,0.0,3.0,1.0,0.0
18113280,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7703554034233093,0.4413690268993377,0.4040484130382538,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8914170861244202,0.6940527558326721,0.662086009979248,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8735090494155884,0.6544317603111267,0.4607467353343963,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7614299654960632,0.4259966015815735,0.410862922668457,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6383333206176758,0.246712327003479,1.149166226387024,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.1314392089844,297.25592041015625,284.9994506835937,1.0,0.7463186383247375,0.3433566093444824,0.3433566093444824,1.0,1.0,-3.707566738128662,0.9482069611549376,2.759359836578369,0.1139003038406372,0.9423452615737916,0.9423452615737916,0.0,321.5394592285156,328.0,59913.74609375,0.0,4944.7685546875,1.0,279.1417541503906,283.03564453125,295.0203552246094,298.8255615234375,293.1499938964844,293.1499938964844,278.8500061035156,33584.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962567925453186,1.0,0.0,0.0,3.678591251373291,3.678615093231201,9.029347438627155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.7041015625,0.0,1546.9927978515625,1895.4371337890625,0.0,3975.443359375,0.9100504517555236,1.0,0.0,3.0,1.0,0.0
18113340,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7679101228713989,0.4398624300956726,0.4030738174915313,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8887190222740173,0.6923362612724304,0.6609093546867371,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8731707334518433,0.6579588055610657,0.4634789228439331,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7596299648284912,0.4255950152873993,0.4108115136623382,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6368972659111023,0.2464271932840347,1.1491284370422363,284.90362548828125,284.95001220703125,300.6544494628906,292.0237731933594,298.121337890625,297.25146484375,284.90435791015625,1.0,0.7479060888290405,0.3428971469402313,0.3428971469402313,1.0,1.0,-3.708168268203736,0.9468755722045898,2.761292695999145,0.112530693411827,0.8544586896896362,0.8544586896896362,0.0,324.8708190917969,331.0,60548.74609375,0.0,4967.62744140625,1.0,278.8581237792969,282.9164428710937,295.0472717285156,298.9619445800781,293.1499938964844,293.1499938964844,279.1499938964844,38641.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970977246761322,1.0,0.0,0.0,3.5649988651275635,3.5650224685668945,8.480316751047212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.6953125,0.0,1459.941650390625,1895.4371337890625,0.0,4049.811767578125,0.8885246515274048,1.0,0.0,3.0,1.0,0.0
18113400,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7679101228713989,0.4398624300956726,0.4030738174915313,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8887190222740173,0.6923362612724304,0.6609093546867371,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8731707334518433,0.6579588055610657,0.4634789228439331,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7596299648284912,0.4255950152873993,0.4108115136623382,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6368972659111023,0.2464271932840347,1.1491284370422363,284.90362548828125,284.95001220703125,300.6544494628906,292.0237731933594,298.121337890625,297.25146484375,284.90435791015625,1.0,0.7479060888290405,0.3428971469402313,0.3428971469402313,1.0,1.0,-3.708168268203736,0.9468755722045898,2.761292695999145,0.112530693411827,0.8544586896896362,0.8544586896896362,0.0,324.8708190917969,331.0,60548.74609375,0.0,4967.62744140625,1.0,278.8581237792969,282.9164428710937,295.0472717285156,298.9619445800781,293.1499938964844,293.1499938964844,279.1499938964844,38641.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970977246761322,1.0,0.0,0.0,3.5649988651275635,3.5650224685668945,8.480316751047212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.6953125,0.0,1459.941650390625,1895.4371337890625,0.0,4049.811767578125,0.8885246515274048,1.0,0.0,3.0,1.0,0.0
18113460,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7661511898040771,0.4394047856330871,0.4025198817253113,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8866792321205139,0.6916599273681641,0.6601020097732544,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.873530924320221,0.6626654863357544,0.4665990769863128,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7583568692207336,0.4258524477481842,0.4109656512737274,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6358534693717957,0.2465334087610244,1.1494762897491455,284.9999389648437,284.95001220703125,300.6333312988281,292.00701904296875,298.1188049316406,297.2568359375,284.9991760253906,1.0,0.7495133280754089,0.3424699902534485,0.3424699902534485,1.0,1.0,-3.710878849029541,0.9462931752204896,2.7645857334136963,0.1112033277750015,0.9406818747520448,0.9406818747520448,0.0,327.5880432128906,334.0,59838.796875,0.0,4992.80078125,1.0,279.1417236328125,283.0370483398437,294.9867553710937,298.7868957519531,293.1499938964844,293.1499938964844,278.8500061035156,33580.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633809924125672,1.0,0.0,0.0,3.67262601852417,3.67264986038208,9.000086720334366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.87109375,0.0,1540.272216796875,1895.4371337890625,0.0,3982.66650390625,0.908705711364746,1.0,0.0,3.0,1.0,0.0
18113520,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7661511898040771,0.4394047856330871,0.4025198817253113,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8866792321205139,0.6916599273681641,0.6601020097732544,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.873530924320221,0.6626654863357544,0.4665990769863128,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7583568692207336,0.4258524477481842,0.4109656512737274,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6358534693717957,0.2465334087610244,1.1494762897491455,284.9999389648437,284.95001220703125,300.6333312988281,292.00701904296875,298.1188049316406,297.2568359375,284.9991760253906,1.0,0.7495133280754089,0.3424699902534485,0.3424699902534485,1.0,1.0,-3.710878849029541,0.9462931752204896,2.7645857334136963,0.1112033277750015,0.9406818747520448,0.9406818747520448,0.0,327.5880432128906,334.0,59838.796875,0.0,4992.80078125,1.0,279.1417236328125,283.0370483398437,294.9867553710937,298.7868957519531,293.1499938964844,293.1499938964844,278.8500061035156,33580.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633809924125672,1.0,0.0,0.0,3.67262601852417,3.67264986038208,9.000086720334366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.87109375,0.0,1540.272216796875,1895.4371337890625,0.0,3982.66650390625,0.908705711364746,1.0,0.0,3.0,1.0,0.0
18113580,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7637758851051331,0.4378973245620727,0.4015422761440277,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8840184211730957,0.6898722052574158,0.6588562726974487,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.873219907283783,0.666196346282959,0.4693344235420227,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7566038370132446,0.4254278540611267,0.4108918309211731,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6344594955444336,0.2462419867515564,1.149408936500549,284.9039306640625,284.95001220703125,300.6121520996094,291.9902648925781,298.1087951660156,297.2523803710937,284.9046325683594,1.0,0.751076877117157,0.342042863368988,0.342042863368988,1.0,1.0,-3.711334705352783,0.9450219869613647,2.766312837600708,0.1099263131618499,0.8532494902610779,0.8532494902610779,0.0,330.91900634765625,337.0,60468.7734375,0.0,5015.2568359375,1.0,278.858154296875,282.9184875488281,295.01373291015625,298.9230041503906,293.1499938964844,293.1499938964844,279.1499938964844,38640.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717878699302672,1.0,0.0,0.0,3.558563709259033,3.5585873126983643,8.449729307358211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.81494140625,0.0,1453.064208984375,1895.4371337890625,0.0,4056.939453125,0.88709956407547,1.0,0.0,3.0,1.0,0.0
18113640,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7637758851051331,0.4378973245620727,0.4015422761440277,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8840184211730957,0.6898722052574158,0.6588562726974487,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.873219907283783,0.666196346282959,0.4693344235420227,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7566038370132446,0.4254278540611267,0.4108918309211731,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6344594955444336,0.2462419867515564,1.149408936500549,284.9039306640625,284.95001220703125,300.6121520996094,291.9902648925781,298.1087951660156,297.2523803710937,284.9046325683594,1.0,0.751076877117157,0.342042863368988,0.342042863368988,1.0,1.0,-3.711334705352783,0.9450219869613647,2.766312837600708,0.1099263131618499,0.8532494902610779,0.8532494902610779,0.0,330.91900634765625,337.0,60468.7734375,0.0,5015.2568359375,1.0,278.858154296875,282.9184875488281,295.01373291015625,298.9230041503906,293.1499938964844,293.1499938964844,279.1499938964844,38640.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717878699302672,1.0,0.0,0.0,3.558563709259033,3.5585873126983643,8.449729307358211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.81494140625,0.0,1453.064208984375,1895.4371337890625,0.0,4056.939453125,0.88709956407547,1.0,0.0,3.0,1.0,0.0
18113700,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.762687087059021,0.4376097023487091,0.401091605424881,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8827699422836304,0.6894217729568481,0.6582245826721191,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8731705546379089,0.6685037016868591,0.4707508385181427,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7557841539382935,0.425484836101532,0.4108316004276275,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6337868571281433,0.2462416440248489,1.149189829826355,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.1070556640625,297.25445556640625,285.0113525390625,1.0,0.7518028616905212,0.3418292701244354,0.3418292701244354,1.0,1.0,-3.711393117904663,0.9443408846855164,2.767052173614502,0.1091364026069641,0.9276221990585328,0.9276221990585328,0.0,332.4535217285156,337.0,59648.10546875,0.0,5025.17431640625,1.0,279.0995483398437,283.04791259765625,294.953125,298.706298828125,293.1499938964844,293.1499938964844,279.1499938964844,34194.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660983085632324,1.0,0.0,0.0,3.6054399013519287,3.6054630279541016,8.673807769810082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.9365234375,0.0,1470.8145751953125,1895.4371337890625,0.0,4006.7568359375,0.895561158657074,1.0,0.0,3.0,1.0,0.0
18113760,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7620566487312317,0.4374314546585083,0.4009769260883331,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8819884061813354,0.6891185641288757,0.657972514629364,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8735842108726501,0.6709156036376953,0.4724567234516144,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7553525567054749,0.4256598353385925,0.411019504070282,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6334372758865356,0.2463403344154358,1.1497163772583008,284.9994506835937,284.95001220703125,300.5910339355469,291.9735107421875,298.10626220703125,297.2577514648437,284.9984130859375,1.0,0.7526581287384033,0.3416187167167663,0.3416187167167663,1.0,1.0,-3.7138617038726807,0.9443935751914978,2.769468069076538,0.1085917577147483,0.938870370388031,0.938870370388031,0.0,333.64715576171875,340.0,59761.71484375,0.0,5040.01318359375,1.0,279.1426696777344,283.0380554199219,294.9523010253906,298.7474060058594,293.1499938964844,293.1499938964844,278.8500061035156,33507.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641270637512208,1.0,0.0,0.0,3.668177366256714,3.668201208114624,8.978296932582452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.0244140625,0.0,1534.7440185546875,1895.4371337890625,0.0,3989.28857421875,0.9074363112449646,1.0,0.0,3.0,1.0,0.0
18113820,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7597614526748657,0.4359231889247894,0.4000032842159271,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8793782591819763,0.6872628927230835,0.6566672921180725,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8733094334602356,0.674445629119873,0.4751983880996704,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7536540031433105,0.4252128899097442,0.4109277129173279,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6320885419845581,0.2460432648658752,1.1496310234069824,284.9042358398437,284.95001220703125,300.5699462890625,291.956787109375,298.0963134765625,297.2532653808594,284.9049377441406,1.0,0.7542004585266113,0.3411975800991058,0.3411975800991058,1.0,1.0,-3.714215278625488,0.943109393119812,2.7711057662963867,0.1073280274868011,0.8520110249519348,0.8520110249519348,0.0,336.96563720703125,343.0,60385.421875,0.0,5062.11181640625,1.0,278.8582458496094,282.9206237792969,294.980224609375,298.8838806152344,293.1499938964844,293.1499938964844,279.1499938964844,38640.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725688695907592,1.0,0.0,0.0,3.55188512802124,3.551908731460572,8.418043080382631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.63818359375,0.0,1445.951904296875,1895.4371337890625,0.0,4063.800048828125,0.8856232762336731,1.0,0.0,3.0,1.0,0.0
18113880,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7597614526748657,0.4359231889247894,0.4000032842159271,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8793782591819763,0.6872628927230835,0.6566672921180725,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8733094334602356,0.674445629119873,0.4751983880996704,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7536540031433105,0.4252128899097442,0.4109277129173279,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6320885419845581,0.2460432648658752,1.1496310234069824,284.9042358398437,284.95001220703125,300.5699462890625,291.956787109375,298.0963134765625,297.2532653808594,284.9049377441406,1.0,0.7542004585266113,0.3411975800991058,0.3411975800991058,1.0,1.0,-3.714215278625488,0.943109393119812,2.7711057662963867,0.1073280274868011,0.8520110249519348,0.8520110249519348,0.0,336.96563720703125,343.0,60385.421875,0.0,5062.11181640625,1.0,278.8582458496094,282.9206237792969,294.980224609375,298.8838806152344,293.1499938964844,293.1499938964844,279.1499938964844,38640.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725688695907592,1.0,0.0,0.0,3.55188512802124,3.551908731460572,8.418043080382631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.63818359375,0.0,1445.951904296875,1895.4371337890625,0.0,4063.800048828125,0.8856232762336731,1.0,0.0,3.0,1.0,0.0
18113940,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7581016421318054,0.4354473948478699,0.3994389176368713,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8773818016052246,0.6864348649978638,0.6557239890098572,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8736969232559204,0.6791697144508362,0.4783301651477813,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7524411082267761,0.4254200756549835,0.4110378623008728,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.631099283695221,0.2461349070072174,1.1499230861663818,284.9992370605469,284.95001220703125,300.5489501953125,291.9401550292969,298.0938415527344,297.25860595703125,284.9984741210937,1.0,0.755761981010437,0.3407764434814453,0.3407764434814453,1.0,1.0,-3.7166435718536377,0.9424585700035096,2.7741851806640625,0.1059979200363159,0.9371981024742126,0.9371981024742126,0.0,339.68359375,346.0,59680.828125,0.0,5086.5615234375,1.0,279.1416320800781,283.03985595703125,294.91973876953125,298.7091369628906,293.1499938964844,293.1499938964844,278.8500061035156,33575.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649416208267212,1.0,0.0,0.0,3.6601991653442383,3.660222768783569,8.939284157349903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.25,0.0,1526.355224609375,1895.4371337890625,0.0,3996.51171875,0.905906617641449,1.0,0.0,3.0,1.0,0.0
18114000,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7581016421318054,0.4354473948478699,0.3994389176368713,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8773818016052246,0.6864348649978638,0.6557239890098572,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8736969232559204,0.6791697144508362,0.4783301651477813,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7524411082267761,0.4254200756549835,0.4110378623008728,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.631099283695221,0.2461349070072174,1.1499230861663818,284.9992370605469,284.95001220703125,300.5489501953125,291.9401550292969,298.0938415527344,297.25860595703125,284.9984741210937,1.0,0.755761981010437,0.3407764434814453,0.3407764434814453,1.0,1.0,-3.7166435718536377,0.9424585700035096,2.7741851806640625,0.1059979200363159,0.9371981024742126,0.9371981024742126,0.0,339.68359375,346.0,59680.828125,0.0,5086.5615234375,1.0,279.1416320800781,283.03985595703125,294.91973876953125,298.7091369628906,293.1499938964844,293.1499938964844,278.8500061035156,33575.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649416208267212,1.0,0.0,0.0,3.6601991653442383,3.660222768783569,8.939284157349903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.25,0.0,1526.355224609375,1895.4371337890625,0.0,3996.51171875,0.905906617641449,1.0,0.0,3.0,1.0,0.0
18114060,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7558606863021851,0.4339383840560913,0.3984549641609192,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8747992515563965,0.6845143437385559,0.6543477177619934,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8734296560287476,0.6826949119567871,0.4810624122619629,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7507748603820801,0.4249501824378967,0.4109193086624145,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6297754049301147,0.2458313405513763,1.1497970819473269,284.9045104980469,284.95001220703125,300.5280456542969,291.9236145019531,298.0838928222656,297.2540588378906,284.9051818847656,1.0,0.757278323173523,0.3403525650501251,0.3403525650501251,1.0,1.0,-3.716806650161743,0.9411067366600036,2.7756998538970947,0.1047063916921615,0.85069739818573,0.85069739818573,0.0,343.0137023925781,349.0,60299.3828125,0.0,5108.18994140625,1.0,278.8582458496094,282.9227294921875,294.94696044921875,298.8448181152344,293.1499938964844,293.1499938964844,279.1499938964844,38642.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733276963233948,1.0,0.0,0.0,3.545034408569336,3.545058012008667,8.385601404370391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.2529296875,0.0,1438.6973876953125,1895.4371337890625,0.0,4070.45947265625,0.8841065764427185,1.0,0.0,3.0,1.0,0.0
18114120,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7558606863021851,0.4339383840560913,0.3984549641609192,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8747992515563965,0.6845143437385559,0.6543477177619934,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8734296560287476,0.6826949119567871,0.4810624122619629,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7507748603820801,0.4249501824378967,0.4109193086624145,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6297754049301147,0.2458313405513763,1.1497970819473269,284.9045104980469,284.95001220703125,300.5280456542969,291.9236145019531,298.0838928222656,297.2540588378906,284.9051818847656,1.0,0.757278323173523,0.3403525650501251,0.3403525650501251,1.0,1.0,-3.716806650161743,0.9411067366600036,2.7756998538970947,0.1047063916921615,0.85069739818573,0.85069739818573,0.0,343.0137023925781,349.0,60299.3828125,0.0,5108.18994140625,1.0,278.8582458496094,282.9227294921875,294.94696044921875,298.8448181152344,293.1499938964844,293.1499938964844,279.1499938964844,38642.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733276963233948,1.0,0.0,0.0,3.545034408569336,3.545058012008667,8.385601404370391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.2529296875,0.0,1438.6973876953125,1895.4371337890625,0.0,4070.45947265625,0.8841065764427185,1.0,0.0,3.0,1.0,0.0
18114180,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7542493939399719,0.4334544539451599,0.3978862762451172,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8728283047676086,0.6836169958114624,0.6533423066139221,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8738276958465576,0.6874211430549622,0.4841956496238708,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7495906352996826,0.42513307929039,0.4110081195831299,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6288090348243713,0.2459162324666977,1.150062918663025,284.9988708496094,284.95001220703125,300.5072937011719,291.9071655273437,298.0814819335937,297.2593688964844,284.99810791015625,1.0,0.7588173747062683,0.3399286866188049,0.3399286866188049,1.0,1.0,-3.719099760055542,0.9404032230377196,2.7786965370178223,0.1033557578921318,0.9353694319725036,0.9353694319725036,0.0,345.7305908203125,352.0,59597.3359375,0.0,5132.27685546875,1.0,279.1415710449219,283.0413513183594,294.8865966796875,298.6703186035156,293.1499938964844,293.1499938964844,278.8500061035156,33574.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965671718120575,1.0,0.0,0.0,3.653629064559937,3.653652667999268,8.907219921638898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.494140625,0.0,1519.0401611328125,1895.4371337890625,0.0,4002.979736328125,0.9044281840324402,1.0,0.0,3.0,1.0,0.0
18114240,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7542493939399719,0.4334544539451599,0.3978862762451172,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8728283047676086,0.6836169958114624,0.6533423066139221,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8738276958465576,0.6874211430549622,0.4841956496238708,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7495906352996826,0.42513307929039,0.4110081195831299,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6288090348243713,0.2459162324666977,1.150062918663025,284.9988708496094,284.95001220703125,300.5072937011719,291.9071655273437,298.0814819335937,297.2593688964844,284.99810791015625,1.0,0.7588173747062683,0.3399286866188049,0.3399286866188049,1.0,1.0,-3.719099760055542,0.9404032230377196,2.7786965370178223,0.1033557578921318,0.9353694319725036,0.9353694319725036,0.0,345.7305908203125,352.0,59597.3359375,0.0,5132.27685546875,1.0,279.1415710449219,283.0413513183594,294.8865966796875,298.6703186035156,293.1499938964844,293.1499938964844,278.8500061035156,33574.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965671718120575,1.0,0.0,0.0,3.653629064559937,3.653652667999268,8.907219921638898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.494140625,0.0,1519.0401611328125,1895.4371337890625,0.0,4002.979736328125,0.9044281840324402,1.0,0.0,3.0,1.0,0.0
18114300,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7533860206604004,0.4327487051486969,0.397572785615921,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8717916011810303,0.6827030181884766,0.6528347730636597,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8739429712295532,0.6892228126525879,0.4857189357280731,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.748970091342926,0.4249463677406311,0.4110736548900604,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6283239722251892,0.245811328291893,1.1503875255584717,284.88055419921875,284.95001220703125,300.4969787597656,291.89898681640625,298.0769958496094,297.25762939453125,284.8797912597656,1.0,0.7596360445022583,0.3397167325019836,0.3397167325019836,1.0,1.0,-3.72042179107666,0.9400976300239564,2.7803242206573486,0.1028313785791397,0.852556586265564,0.852556586265564,0.0,347.2089233398437,352.0,60445.828125,0.0,5145.59814453125,1.0,278.898193359375,282.8998718261719,294.9322204589844,298.8746643066406,293.1499938964844,293.1499938964844,278.8500061035156,37929.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97189462184906,1.0,0.0,0.0,3.614020347595215,3.614044427871704,8.715142030268908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.7314453125,0.0,1507.7977294921875,1895.4371337890625,0.0,4057.877685546875,0.8964884281158447,1.0,0.0,3.0,1.0,0.0
18114360,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7520827651023865,0.4319440722465515,0.396906316280365,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8702986240386963,0.6816366314888,0.6519145369529724,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.873588502407074,0.6909347772598267,0.4869275689125061,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7479732632637024,0.4246414601802826,0.4108726680278778,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6275206804275513,0.2456076294183731,1.1499229669570925,284.90478515625,284.95001220703125,300.4867248535156,291.8908386230469,298.0716247558594,297.2547607421875,284.9059753417969,1.0,0.7603135108947754,0.3395164608955383,0.3395164608955383,1.0,1.0,-3.7191684246063232,0.939057230949402,2.780111074447632,0.1020953580737114,0.8493363857269287,0.8493363857269287,0.0,349.0497741699219,355.0,60195.09765625,0.0,5153.5703125,1.0,278.85760498046875,282.9255065917969,294.9148864746094,298.8063049316406,293.1499938964844,293.1499938964844,279.1499938964844,38819.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740827679634094,1.0,0.0,0.0,3.535379648208618,3.53540301322937,8.339987971339724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.52734375,0.0,1429.7796630859375,1895.4371337890625,0.0,4077.07861328125,0.8821420073509216,1.0,0.0,3.0,1.0,0.0
18114420,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7505072355270386,0.4314523935317993,0.3963260054588318,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8683443069458008,0.6806750297546387,0.6508440971374512,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8739826083183289,0.6956591606140137,0.4900522828102112,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7468072772026062,0.4248004555702209,0.4109361171722412,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6265668869018555,0.2456860095262527,1.1501535177230835,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.06939697265625,297.2600402832031,284.9977111816406,1.0,0.7618288397789001,0.3391159176826477,0.3391159176826477,1.0,1.0,-3.7212860584259033,0.9383754134178162,2.7829105854034424,0.1008051037788391,0.9335243701934814,0.9335243701934814,0.0,351.7767639160156,358.0,59512.42578125,0.0,5177.23876953125,1.0,279.1415100097656,283.0428161621094,294.85400390625,298.6319580078125,293.1499938964844,293.1499938964844,278.8500061035156,33572.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663650393486024,1.0,0.0,0.0,3.6469805240631104,3.6470041275024414,8.874832815308764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.7041015625,0.0,1511.66064453125,1895.4371337890625,0.0,4009.1171875,0.9029320478439332,1.0,0.0,3.0,1.0,0.0
18114480,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7505072355270386,0.4314523935317993,0.3963260054588318,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8683443069458008,0.6806750297546387,0.6508440971374512,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8739826083183289,0.6956591606140137,0.4900522828102112,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7468072772026062,0.4248004555702209,0.4109361171722412,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6265668869018555,0.2456860095262527,1.1501535177230835,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.06939697265625,297.2600402832031,284.9977111816406,1.0,0.7618288397789001,0.3391159176826477,0.3391159176826477,1.0,1.0,-3.7212860584259033,0.9383754134178162,2.7829105854034424,0.1008051037788391,0.9335243701934814,0.9335243701934814,0.0,351.7767639160156,358.0,59512.42578125,0.0,5177.23876953125,1.0,279.1415100097656,283.0428161621094,294.85400390625,298.6319580078125,293.1499938964844,293.1499938964844,278.8500061035156,33572.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663650393486024,1.0,0.0,0.0,3.6469805240631104,3.6470041275024414,8.874832815308764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.7041015625,0.0,1511.66064453125,1895.4371337890625,0.0,4009.1171875,0.9029320478439332,1.0,0.0,3.0,1.0,0.0
18114540,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7493532299995422,0.4305071532726288,0.3958489894866943,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8669593334197998,0.6794240474700928,0.6500813364982605,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8740189075469971,0.6978391408920288,0.491880714893341,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7459613084793091,0.4245036542415619,0.4109469950199127,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6258996725082397,0.2455168813467025,1.1503835916519165,284.8839416503906,284.95001220703125,300.4537048339844,291.8646850585937,298.0633544921875,297.2571716308594,284.88629150390625,1.0,0.7628127336502075,0.3388650715351105,0.3388650715351105,1.0,1.0,-3.7222936153411865,0.9378447532653807,2.7844488620758057,0.1001516878604888,0.8473548889160156,0.8473548889160156,0.0,353.7216491699219,358.0,60244.3203125,0.0,5192.6103515625,1.0,278.8807678222656,282.9075927734375,294.8996276855469,298.8202209472656,293.1499938964844,293.1499938964844,278.8500061035156,39016.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736299514770508,1.0,0.0,0.0,3.573585033416748,3.573608875274658,8.521215022483375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.9072265625,0.0,1471.8995361328125,1895.4371337890625,0.0,4073.110107421875,0.889274001121521,1.0,0.0,3.0,1.0,0.0
18114600,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7483981847763062,0.4299421012401581,0.3953408598899841,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8658549785614014,0.6786409020423889,0.6493595838546753,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8737537860870361,0.6991592049598694,0.4927725195884704,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7452248334884644,0.4242874979972839,0.4107777178287506,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6252998113632202,0.2453722208738327,1.1499836444854736,284.9053649902344,284.95001220703125,300.4461975097656,291.8587341308594,298.0596618652344,297.2554016113281,284.9063415527344,1.0,0.7633014917373657,0.3387153744697571,0.3387153744697571,1.0,1.0,-3.72120213508606,0.9370234608650208,2.7841784954071045,0.099573440849781,0.8481765985488892,0.8481765985488892,0.0,355.09869384765625,361.0,60110.7421875,0.0,5198.107421875,1.0,278.8578186035156,282.9278259277344,294.8824157714844,298.76776123046875,293.1499938964844,293.1499938964844,279.1499938964844,38753.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747468829154968,1.0,0.0,0.0,3.528863906860352,3.5288872718811035,8.309275472129229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.15283203125,0.0,1422.44384765625,1895.4371337890625,0.0,4082.895751953125,0.8806809782981873,1.0,0.0,3.0,1.0,0.0
18114660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7468709349632263,0.4294424057006836,0.3947588205337524,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8639346957206726,0.6776204705238342,0.6482393741607666,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.874157726764679,0.7038760185241699,0.4958944022655487,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7440876960754395,0.4244232475757599,0.4108223617076874,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6243650317192078,0.2454449236392974,1.150196194648743,284.9981384277344,284.95001220703125,300.4263000488281,291.8429870605469,298.0576171875,297.2606201171875,284.9974060058594,1.0,0.7647969126701355,0.3383462131023407,0.3383462131023407,1.0,1.0,-3.723210096359253,0.9364067912101746,2.7868034839630127,0.0983767732977867,0.931714653968811,0.931714653968811,0.0,357.8202514648437,364.0,59426.4296875,0.0,5221.44970703125,1.0,279.1414489746094,283.0444030761719,294.8221435546875,298.5941772460937,293.1499938964844,293.1499938964844,278.8500061035156,33567.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670093059539796,1.0,0.0,0.0,3.640178680419922,3.640202045440674,8.841759040478792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.9970703125,0.0,1504.114990234375,1895.4371337890625,0.0,4014.8154296875,0.9013986587524414,1.0,0.0,3.0,1.0,0.0
18114720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7468709349632263,0.4294424057006836,0.3947588205337524,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8639346957206726,0.6776204705238342,0.6482393741607666,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.874157726764679,0.7038760185241699,0.4958944022655487,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7440876960754395,0.4244232475757599,0.4108223617076874,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6243650317192078,0.2454449236392974,1.150196194648743,284.9981384277344,284.95001220703125,300.4263000488281,291.8429870605469,298.0576171875,297.2606201171875,284.9974060058594,1.0,0.7647969126701355,0.3383462131023407,0.3383462131023407,1.0,1.0,-3.723210096359253,0.9364067912101746,2.7868034839630127,0.0983767732977867,0.931714653968811,0.931714653968811,0.0,357.8202514648437,364.0,59426.4296875,0.0,5221.44970703125,1.0,279.1414489746094,283.0444030761719,294.8221435546875,298.5941772460937,293.1499938964844,293.1499938964844,278.8500061035156,33567.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670093059539796,1.0,0.0,0.0,3.640178680419922,3.640202045440674,8.841759040478792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.9970703125,0.0,1504.114990234375,1895.4371337890625,0.0,4014.8154296875,0.9013986587524414,1.0,0.0,3.0,1.0,0.0
18114780,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7448146343231201,0.4279332756996155,0.393767237663269,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8614863753318787,0.6755393743515015,0.6467021703720093,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8739350438117981,0.7073593735694885,0.4985985457897186,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7425366640090942,0.423890084028244,0.4106405973434448,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6231135725975037,0.2451267838478088,1.1499961614608765,284.9054870605469,284.95001220703125,300.4067077636719,291.82745361328125,298.048095703125,297.25592041015625,284.9061279296875,1.0,0.7662470936775208,0.3379770517349243,0.3379770517349243,1.0,1.0,-3.722971200942993,0.9351112842559814,2.787859916687012,0.097236044704914,0.8467673659324646,0.8467673659324646,0.0,361.1460876464844,367.0,60030.453125,0.0,5241.88671875,1.0,278.8584289550781,282.92950439453125,294.8505554199219,298.7301330566406,293.1499938964844,293.1499938964844,279.1499938964844,38636.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753431677818298,1.0,0.0,0.0,3.523592233657837,3.523615598678589,8.284467298835807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.95068359375,0.0,1416.072998046875,1895.4371337890625,0.0,4088.114013671875,0.8793593645095825,1.0,0.0,3.0,1.0,0.0
18114840,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7448146343231201,0.4279332756996155,0.393767237663269,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8614863753318787,0.6755393743515015,0.6467021703720093,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8739350438117981,0.7073593735694885,0.4985985457897186,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7425366640090942,0.423890084028244,0.4106405973434448,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6231135725975037,0.2451267838478088,1.1499961614608765,284.9054870605469,284.95001220703125,300.4067077636719,291.82745361328125,298.048095703125,297.25592041015625,284.9061279296875,1.0,0.7662470936775208,0.3379770517349243,0.3379770517349243,1.0,1.0,-3.722971200942993,0.9351112842559814,2.787859916687012,0.097236044704914,0.8467673659324646,0.8467673659324646,0.0,361.1460876464844,367.0,60030.453125,0.0,5241.88671875,1.0,278.8584289550781,282.92950439453125,294.8505554199219,298.7301330566406,293.1499938964844,293.1499938964844,279.1499938964844,38636.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753431677818298,1.0,0.0,0.0,3.523592233657837,3.523615598678589,8.284467298835807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.95068359375,0.0,1416.072998046875,1895.4371337890625,0.0,4088.114013671875,0.8793593645095825,1.0,0.0,3.0,1.0,0.0
18114900,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7438765168190002,0.4276297092437744,0.393313318490982,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8603413105010986,0.6749335527420044,0.6459354162216187,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8739291429519653,0.7096666097640991,0.5000081658363342,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7418131828308105,0.4238907396793365,0.4105316996574402,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6225073337554932,0.2451126724481582,1.1497257947921753,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.04669189453125,297.2579650878906,285.0104064941406,1.0,0.7669211030006409,0.3377924561500549,0.3377924561500549,1.0,1.0,-3.722734928131104,0.9344342350959778,2.7883007526397705,0.0965220183134079,0.9197387099266052,0.9197387099266052,0.0,362.6721496582031,367.0,59227.5703125,0.0,5250.89892578125,1.0,279.09869384765625,283.0562438964844,294.7905578613281,298.5152893066406,293.1499938964844,293.1499938964844,279.1499938964844,34138.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696031808853148,1.0,0.0,0.0,3.571959972381592,3.5719830989837646,8.513467832926835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.3388671875,0.0,1434.43603515625,1895.4371337890625,0.0,4037.71240234375,0.8880456686019897,1.0,0.0,3.0,1.0,0.0
