time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114960,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7433252334594727,0.4274252653121948,0.3931789994239807,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8595941066741943,0.6744651794433594,0.6455326676368713,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8743380308151245,0.7120640873908997,0.5017103552818298,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7414201498031616,0.4240023195743561,0.4106638431549072,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6221890449523926,0.2451937198638916,1.1501853466033936,284.99761962890625,284.95001220703125,300.387451171875,291.81219482421875,298.04620361328125,297.2610778808594,284.99658203125,1.0,0.7677211165428162,0.3376113176345825,0.3376113176345825,1.0,1.0,-3.724846363067627,0.93446683883667,2.790379524230957,0.09604412317276,0.9297797083854676,0.9297797083854676,0.0,363.87158203125,370.0,59341.4765625,0.0,5264.88818359375,1.0,279.14239501953125,283.0455322265625,294.79034423828125,298.5567626953125,293.1499938964844,293.1499938964844,278.8500061035156,33489.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675589203834534,1.0,0.0,0.0,3.635118007659912,3.635141372680664,8.817191883281339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.8564453125,0.0,1497.9659423828125,1895.4371337890625,0.0,4019.67333984375,0.8999830484390259,1.0,0.0,3.0,1.0,0.0
18115020,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.741332471370697,0.4259156584739685,0.3921913802623749,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8572036623954773,0.67234206199646,0.6439594626426697,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8741355538368225,0.7155236005783081,0.5044050216674805,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7399104833602905,0.4234491884708404,0.4104662239551544,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6209589242935181,0.2448721081018448,1.1499764919281006,284.90582275390625,284.95001220703125,300.3685302734375,291.7972106933594,298.0368347167969,297.2563171386719,284.9064636230469,1.0,0.7691537141799927,0.3372490406036377,0.3372490406036377,1.0,1.0,-3.7245280742645264,0.9331693649291992,2.791358709335327,0.094925470650196,0.8454948663711548,0.8454948663711548,0.0,367.18505859375,373.0,59939.890625,0.0,5285.0126953125,1.0,278.8584899902344,282.9317932128906,294.8202209472656,298.6936340332031,293.1499938964844,293.1499938964844,279.1499938964844,38632.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759194254875184,1.0,0.0,0.0,3.5163791179656982,3.516402244567871,8.250583505287068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.85595703125,0.0,1408.5006103515625,1895.4371337890625,0.0,4093.1533203125,0.8777632713317871,1.0,0.0,3.0,1.0,0.0
18115080,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.741332471370697,0.4259156584739685,0.3921913802623749,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8572036623954773,0.67234206199646,0.6439594626426697,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8741355538368225,0.7155236005783081,0.5044050216674805,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7399104833602905,0.4234491884708404,0.4104662239551544,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6209589242935181,0.2448721081018448,1.1499764919281006,284.90582275390625,284.95001220703125,300.3685302734375,291.7972106933594,298.0368347167969,297.2563171386719,284.9064636230469,1.0,0.7691537141799927,0.3372490406036377,0.3372490406036377,1.0,1.0,-3.7245280742645264,0.9331693649291992,2.791358709335327,0.094925470650196,0.8454948663711548,0.8454948663711548,0.0,367.18505859375,373.0,59939.890625,0.0,5285.0126953125,1.0,278.8584899902344,282.9317932128906,294.8202209472656,298.6936340332031,293.1499938964844,293.1499938964844,279.1499938964844,38632.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759194254875184,1.0,0.0,0.0,3.5163791179656982,3.516402244567871,8.250583505287068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.85595703125,0.0,1408.5006103515625,1895.4371337890625,0.0,4093.1533203125,0.8777632713317871,1.0,0.0,3.0,1.0,0.0
18115140,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.739888608455658,0.4253981411457062,0.3916040360927582,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8553526997566223,0.671219527721405,0.6427542567253113,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.874548077583313,0.7202097177505493,0.5075104236602783,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7388224601745605,0.4235383868217468,0.4104735851287842,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6200493574142456,0.2449342459440231,1.1501590013504028,284.9975280761719,284.95001220703125,300.3500061035156,291.78253173828125,298.0350952148437,297.26141357421875,284.9967956542969,1.0,0.7706116437911987,0.3368867635726928,0.3368867635726928,1.0,1.0,-3.726326942443848,0.932512104511261,2.7938146591186523,0.0937457680702209,0.9281539916992188,0.9281539916992188,0.0,369.9009399414063,376.0,59254.33984375,0.0,5307.751953125,1.0,279.141357421875,283.04754638671875,294.76141357421875,298.5216369628906,293.1499938964844,293.1499938964844,278.8500061035156,33557.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681591391563416,1.0,0.0,0.0,3.626599073410034,3.626622438430786,8.775915034675563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.4169921875,0.0,1489.1348876953125,1895.4371337890625,0.0,4024.974609375,0.8983415961265564,1.0,0.0,3.0,1.0,0.0
18115200,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.739888608455658,0.4253981411457062,0.3916040360927582,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8553526997566223,0.671219527721405,0.6427542567253113,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.874548077583313,0.7202097177505493,0.5075104236602783,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7388224601745605,0.4235383868217468,0.4104735851287842,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6200493574142456,0.2449342459440231,1.1501590013504028,284.9975280761719,284.95001220703125,300.3500061035156,291.78253173828125,298.0350952148437,297.26141357421875,284.9967956542969,1.0,0.7706116437911987,0.3368867635726928,0.3368867635726928,1.0,1.0,-3.726326942443848,0.932512104511261,2.7938146591186523,0.0937457680702209,0.9281539916992188,0.9281539916992188,0.0,369.9009399414063,376.0,59254.33984375,0.0,5307.751953125,1.0,279.141357421875,283.04754638671875,294.76141357421875,298.5216369628906,293.1499938964844,293.1499938964844,278.8500061035156,33557.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681591391563416,1.0,0.0,0.0,3.626599073410034,3.626622438430786,8.775915034675563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.4169921875,0.0,1489.1348876953125,1895.4371337890625,0.0,4024.974609375,0.8983415961265564,1.0,0.0,3.0,1.0,0.0
18115260,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7379347085952759,0.4238885641098022,0.3906071186065674,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8530004024505615,0.6690597534179688,0.6411362290382385,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8743413686752319,0.7236431241035461,0.5101804137229919,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7373344302177429,0.4229647815227508,0.4102513790130615,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6188213229179382,0.2446084320545196,1.1499189138412476,284.9061279296875,284.95001220703125,300.3318786621094,291.7681579589844,298.02587890625,297.256591796875,284.90673828125,1.0,0.7720222473144531,0.3365214169025421,0.3365214169025421,1.0,1.0,-3.7258460521698,0.9311559200286864,2.7946901321411133,0.0926024541258812,0.8441970348358154,0.8441970348358154,0.0,373.2249450683594,379.0,59849.96484375,0.0,5327.45751953125,1.0,278.8585510253906,282.9339904785156,294.79107666015625,298.6583251953125,293.1499938964844,293.1499938964844,279.1499938964844,38628.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764562249183656,1.0,0.0,0.0,3.509272336959839,3.509295463562012,8.217267577492748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.08935546875,0.0,1401.0750732421875,1895.4371337890625,0.0,4097.84375,0.8761870265007019,1.0,0.0,3.0,1.0,0.0
18115320,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7379347085952759,0.4238885641098022,0.3906071186065674,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8530004024505615,0.6690597534179688,0.6411362290382385,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8743413686752319,0.7236431241035461,0.5101804137229919,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7373344302177429,0.4229647815227508,0.4102513790130615,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6188213229179382,0.2446084320545196,1.1499189138412476,284.9061279296875,284.95001220703125,300.3318786621094,291.7681579589844,298.02587890625,297.256591796875,284.90673828125,1.0,0.7720222473144531,0.3365214169025421,0.3365214169025421,1.0,1.0,-3.7258460521698,0.9311559200286864,2.7946901321411133,0.0926024541258812,0.8441970348358154,0.8441970348358154,0.0,373.2249450683594,379.0,59849.96484375,0.0,5327.45751953125,1.0,278.8585510253906,282.9339904785156,294.79107666015625,298.6583251953125,293.1499938964844,293.1499938964844,279.1499938964844,38628.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764562249183656,1.0,0.0,0.0,3.509272336959839,3.509295463562012,8.217267577492748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.08935546875,0.0,1401.0750732421875,1895.4371337890625,0.0,4097.84375,0.8761870265007019,1.0,0.0,3.0,1.0,0.0
18115380,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7365195751190186,0.4233563542366028,0.3900125622749328,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8511771559715271,0.667884886264801,0.6398893594741821,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8747351765632629,0.7282500267028809,0.5132489204406738,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7362605929374695,0.4230247735977173,0.4102360308170318,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6179139018058777,0.2446650266647339,1.1500842571258545,284.9971923828125,284.95001220703125,300.3141174316406,291.75408935546875,298.0240783691406,297.26129150390625,284.9964294433594,1.0,0.7734593749046326,0.3361560404300689,0.3361560404300689,1.0,1.0,-3.727494239807129,0.9304417967796326,2.797052383422852,0.091399535536766,0.9263409376144408,0.9263409376144408,0.0,375.9463195800781,382.0,59167.46875,0.0,5349.80224609375,1.0,279.14129638671875,283.0491027832031,294.7328186035156,298.4870910644531,293.1499938964844,293.1499938964844,278.8500061035156,33555.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968661904335022,1.0,0.0,0.0,3.619795322418213,3.6198184490203857,8.743016337575682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.494140625,0.0,1481.6864013671875,1895.4371337890625,0.0,4029.412109375,0.8968112468719482,1.0,0.0,3.0,1.0,0.0
18115440,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7365195751190186,0.4233563542366028,0.3900125622749328,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8511771559715271,0.667884886264801,0.6398893594741821,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8747351765632629,0.7282500267028809,0.5132489204406738,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7362605929374695,0.4230247735977173,0.4102360308170318,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6179139018058777,0.2446650266647339,1.1500842571258545,284.9971923828125,284.95001220703125,300.3141174316406,291.75408935546875,298.0240783691406,297.26129150390625,284.9964294433594,1.0,0.7734593749046326,0.3361560404300689,0.3361560404300689,1.0,1.0,-3.727494239807129,0.9304417967796326,2.797052383422852,0.091399535536766,0.9263409376144408,0.9263409376144408,0.0,375.9463195800781,382.0,59167.46875,0.0,5349.80224609375,1.0,279.14129638671875,283.0491027832031,294.7328186035156,298.4870910644531,293.1499938964844,293.1499938964844,278.8500061035156,33555.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968661904335022,1.0,0.0,0.0,3.619795322418213,3.6198184490203857,8.743016337575682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.494140625,0.0,1481.6864013671875,1895.4371337890625,0.0,4029.412109375,0.8968112468719482,1.0,0.0,3.0,1.0,0.0
18115500,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7357487082481384,0.4226354658603668,0.3896781206130981,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8502111434936523,0.6668426394462585,0.6392526626586914,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.874823272228241,0.7299243807792664,0.5146991610527039,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7356879711151123,0.4227735698223114,0.4102402925491333,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6174504160881042,0.2445452958345413,1.1503432989120483,284.88116455078125,284.95001220703125,300.3053894042969,291.7471618652344,298.0196533203125,297.2590026855469,284.88067626953125,1.0,0.7742199897766113,0.3359733521938324,0.3359733521938324,1.0,1.0,-3.728394985198975,0.9301016926765442,2.798293352127075,0.0909382775425911,0.8447920083999634,0.8447920083999634,0.0,377.4390258789063,382.0,59987.59765625,0.0,5362.03955078125,1.0,278.89898681640625,282.9105224609375,294.77984619140625,298.69122314453125,293.1499938964844,293.1499938964844,278.8500061035156,38043.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748345613479614,1.0,0.0,0.0,3.577320575714112,3.5773441791534424,8.539039413335558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.12109375,0.0,1468.7860107421875,1895.4371337890625,0.0,4083.6630859375,0.8883662819862366,1.0,0.0,3.0,1.0,0.0
18115560,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7345983982086182,0.4218271970748901,0.3890060186386108,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8488592505455017,0.6656651496887207,0.63822340965271,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8744804859161377,0.7315165996551514,0.5158199667930603,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7347877025604248,0.4224119484424591,0.4099838137626648,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6166844367980957,0.2443317323923111,1.1498284339904783,284.90655517578125,284.95001220703125,300.2967224121094,291.74029541015625,298.0145263671875,297.2557067871094,284.9076232910156,1.0,0.77484130859375,0.3358024656772613,0.3358024656772613,1.0,1.0,-3.726770401000977,0.9290491342544556,2.7977213859558105,0.0902738645672798,0.8428959846496582,0.8428959846496582,0.0,379.2790222167969,370.0,59738.77734375,0.0,5368.82470703125,1.0,278.85791015625,282.9370422363281,294.7638244628906,298.624267578125,293.1499938964844,293.1499938964844,279.1499938964844,38807.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769742488861084,1.0,0.0,0.0,3.499124050140381,3.4991471767425537,8.169810712388426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.029296875,0.0,1391.841552734375,1895.4371337890625,0.0,4102.36669921875,0.8741411566734314,1.0,0.0,3.0,1.0,0.0
18115620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7358925342559814,0.4212957918643951,0.388125330209732,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8503530621528625,0.6644412875175476,0.6366328597068787,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8784314393997192,0.7360287308692932,0.5185843110084534,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7364120483398438,0.422444611787796,0.409647136926651,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6180803775787354,0.2443926036357879,1.1486209630966189,284.9953308105469,284.95001220703125,300.2796325683594,291.7267761230469,298.0126953125,297.2602233886719,284.9945068359375,1.0,0.7723007202148438,0.3354606628417969,0.3354606628417969,1.0,1.0,-3.7252604961395264,0.9274714589118958,2.7977890968322754,0.0889631062746048,0.923045814037323,0.923045814037323,0.0,374.6429138183594,358.0,59039.703125,0.0,5334.74755859375,1.0,279.1412353515625,283.0498962402344,294.7050476074219,298.4518127441406,293.1499938964844,293.1499938964844,278.8500061035156,33608.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690650701522828,1.0,0.0,0.0,3.611183643341065,3.611206769943237,8.701466640559374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.955078125,0.0,1472.709228515625,1895.4371337890625,0.0,4032.968505859375,0.8949041962623596,1.0,0.0,3.0,1.0,0.0
18115680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7358925342559814,0.4212957918643951,0.388125330209732,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8503530621528625,0.6644412875175476,0.6366328597068787,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8784314393997192,0.7360287308692932,0.5185843110084534,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7364120483398438,0.422444611787796,0.409647136926651,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6180803775787354,0.2443926036357879,1.1486209630966189,284.9953308105469,284.95001220703125,300.2796325683594,291.7267761230469,298.0126953125,297.2602233886719,284.9945068359375,1.0,0.7723007202148438,0.3354606628417969,0.3354606628417969,1.0,1.0,-3.7252604961395264,0.9274714589118958,2.7977890968322754,0.0889631062746048,0.923045814037323,0.923045814037323,0.0,374.6429138183594,358.0,59039.703125,0.0,5334.74755859375,1.0,279.1412353515625,283.0498962402344,294.7050476074219,298.4518127441406,293.1499938964844,293.1499938964844,278.8500061035156,33608.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690650701522828,1.0,0.0,0.0,3.611183643341065,3.611206769943237,8.701466640559374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.955078125,0.0,1472.709228515625,1895.4371337890625,0.0,4032.968505859375,0.8949041962623596,1.0,0.0,3.0,1.0,0.0
18115740,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7382520437240601,0.419862151145935,0.3867574036121368,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8532582521438599,0.6622549295425415,0.6345303654670715,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.883884608745575,0.7393286824226379,0.5208269953727722,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7392092943191528,0.4218758344650268,0.4089739322662353,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6204785108566284,0.2441313415765762,1.1465052366256714,284.90545654296875,284.95001220703125,300.26287841796875,291.7134704589844,298.0038757324219,297.25555419921875,284.90594482421875,1.0,0.7680408358573914,0.3351188898086548,0.3351188898086548,1.0,1.0,-3.7204372882843018,0.9249035716056824,2.7955336570739746,0.0875759348273277,0.8392066955566406,0.8392066955566406,0.0,366.6517639160156,346.0,59557.29296875,0.0,5269.35791015625,1.0,278.85870361328125,282.93927001953125,294.73504638671875,298.58428955078125,293.1499938964844,293.1499938964844,279.1499938964844,38742.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770966172218324,1.0,0.0,0.0,3.4877607822418213,3.487783908843994,8.116834351312718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.32958984375,0.0,1379.6602783203125,1895.4371337890625,0.0,4103.43505859375,0.8715221285820007,1.0,0.0,3.0,1.0,0.0
18115800,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7382520437240601,0.419862151145935,0.3867574036121368,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8532582521438599,0.6622549295425415,0.6345303654670715,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.883884608745575,0.7393286824226379,0.5208269953727722,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7392092943191528,0.4218758344650268,0.4089739322662353,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6204785108566284,0.2441313415765762,1.1465052366256714,284.90545654296875,284.95001220703125,300.26287841796875,291.7134704589844,298.0038757324219,297.25555419921875,284.90594482421875,1.0,0.7680408358573914,0.3351188898086548,0.3351188898086548,1.0,1.0,-3.7204372882843018,0.9249035716056824,2.7955336570739746,0.0875759348273277,0.8392066955566406,0.8392066955566406,0.0,366.6517639160156,346.0,59557.29296875,0.0,5269.35791015625,1.0,278.85870361328125,282.93927001953125,294.73504638671875,298.58428955078125,293.1499938964844,293.1499938964844,279.1499938964844,38742.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770966172218324,1.0,0.0,0.0,3.4877607822418213,3.487783908843994,8.116834351312718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.32958984375,0.0,1379.6602783203125,1895.4371337890625,0.0,4103.43505859375,0.8715221285820007,1.0,0.0,3.0,1.0,0.0
18115860,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.742062509059906,0.4194531440734863,0.3857799172401428,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8577976822853088,0.6610965132713318,0.6327812075614929,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8912131786346436,0.7439207434654236,0.5234848260879517,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7433478832244873,0.4219909608364105,0.4084900915622711,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.623928964138031,0.2443111538887024,1.1447416543960571,284.9939880371094,284.95001220703125,300.246337890625,291.70037841796875,298.00323486328125,297.26123046875,284.99322509765625,1.0,0.7629700899124146,0.3348608314990997,0.3348608314990997,1.0,1.0,-3.7176413536071777,0.9232161045074464,2.7944252490997314,0.0863885655999183,0.9182257056236268,0.9182257056236268,0.0,356.19189453125,334.0,58828.83984375,0.0,5194.53564453125,1.0,279.14111328125,283.0528259277344,294.6772766113281,298.4105529785156,293.1499938964844,293.1499938964844,278.8500061035156,33662.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689329266548156,1.0,0.0,0.0,3.595379590988159,3.595402717590332,8.625470400147606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.9423828125,0.0,1456.019775390625,1895.4371337890625,0.0,4031.802734375,0.891402006149292,1.0,0.0,3.0,1.0,0.0
18115920,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.742062509059906,0.4194531440734863,0.3857799172401428,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8577976822853088,0.6610965132713318,0.6327812075614929,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8912131786346436,0.7439207434654236,0.5234848260879517,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7433478832244873,0.4219909608364105,0.4084900915622711,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.623928964138031,0.2443111538887024,1.1447416543960571,284.9939880371094,284.95001220703125,300.246337890625,291.70037841796875,298.00323486328125,297.26123046875,284.99322509765625,1.0,0.7629700899124146,0.3348608314990997,0.3348608314990997,1.0,1.0,-3.7176413536071777,0.9232161045074464,2.7944252490997314,0.0863885655999183,0.9182257056236268,0.9182257056236268,0.0,356.19189453125,334.0,58828.83984375,0.0,5194.53564453125,1.0,279.14111328125,283.0528259277344,294.6772766113281,298.4105529785156,293.1499938964844,293.1499938964844,278.8500061035156,33662.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689329266548156,1.0,0.0,0.0,3.595379590988159,3.595402717590332,8.625470400147606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.9423828125,0.0,1456.019775390625,1895.4371337890625,0.0,4031.802734375,0.891402006149292,1.0,0.0,3.0,1.0,0.0
18115980,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7459697127342224,0.4181341826915741,0.3844110071659088,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8625673055648804,0.6589847803115845,0.6306356191635132,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8987237811088562,0.7472879886627197,0.5256935358047485,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7477083206176758,0.4215019345283508,0.4077824354171753,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6275340914726257,0.2441637367010116,1.1426228284835815,284.9064636230469,284.95001220703125,300.23004150390625,291.6874694824219,297.9954528808594,297.2574768066406,284.90692138671875,1.0,0.7574343085289001,0.334602802991867,0.334602802991867,1.0,1.0,-3.7126779556274414,0.9208866953849792,2.7917914390563965,0.085259810090065,0.8360709547996521,0.8360709547996521,0.0,345.4130249023437,322.0,59335.43359375,0.0,5111.35302734375,1.0,278.8588256835937,282.9446716308594,294.7082824707031,298.5429992675781,293.1499938964844,293.1499938964844,279.1499938964844,38746.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768069982528688,1.0,0.0,0.0,3.470337390899658,3.470360040664673,8.035939913497714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.9560546875,0.0,1361.85546875,1895.4371337890625,0.0,4100.90673828125,0.8676743507385254,1.0,0.0,3.0,1.0,0.0
18116040,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7459697127342224,0.4181341826915741,0.3844110071659088,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8625673055648804,0.6589847803115845,0.6306356191635132,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8987237811088562,0.7472879886627197,0.5256935358047485,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7477083206176758,0.4215019345283508,0.4077824354171753,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6275340914726257,0.2441637367010116,1.1426228284835815,284.9064636230469,284.95001220703125,300.23004150390625,291.6874694824219,297.9954528808594,297.2574768066406,284.90692138671875,1.0,0.7574343085289001,0.334602802991867,0.334602802991867,1.0,1.0,-3.7126779556274414,0.9208866953849792,2.7917914390563965,0.085259810090065,0.8360709547996521,0.8360709547996521,0.0,345.4130249023437,322.0,59335.43359375,0.0,5111.35302734375,1.0,278.8588256835937,282.9446716308594,294.7082824707031,298.5429992675781,293.1499938964844,293.1499938964844,279.1499938964844,38746.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768069982528688,1.0,0.0,0.0,3.470337390899658,3.470360040664673,8.035939913497714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.9560546875,0.0,1361.85546875,1895.4371337890625,0.0,4100.90673828125,0.8676743507385254,1.0,0.0,3.0,1.0,0.0
18116100,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7482073903083801,0.4179203808307647,0.383780300617218,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8652637004852295,0.658362627029419,0.6295830011367798,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9028427004814148,0.7495668530464172,0.5268709063529968,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7501450777053833,0.4215323328971863,0.4074234962463379,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6295090913772583,0.2442489862442016,1.1414576768875122,285.0075378417969,284.95001220703125,300.22198486328125,291.6810913085937,297.9949951171875,297.2600402832031,285.0077514648437,1.0,0.7545343041419983,0.3344737589359283,0.3344737589359283,1.0,1.0,-3.710228443145752,0.9197372198104858,2.790491104125977,0.0845689922571182,0.9066064357757568,0.9066064357757568,0.0,339.6950378417969,322.0,58538.41796875,0.0,5067.869140625,1.0,279.09735107421875,283.0679016113281,294.6495056152344,298.3297424316406,293.1499938964844,293.1499938964844,279.1499938964844,34143.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708346128463744,1.0,0.0,0.0,3.519253969192505,3.5192763805389404,8.26407983822719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.97265625,0.0,1379.1209716796875,1895.4371337890625,0.0,4048.556640625,0.8763116598129272,1.0,0.0,3.0,1.0,0.0
18116160,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7509621381759644,0.4177976846694946,0.3834512531757355,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8685113191604614,0.6578680872917175,0.6288747191429138,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9076892137527466,0.7519215941429138,0.528339684009552,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7530549764633179,0.4216682612895965,0.4072968065738678,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6318694353103638,0.2444302588701248,1.141016125679016,284.9932861328125,284.95001220703125,300.2139587402344,291.6747436523437,297.995361328125,297.2636108398437,284.99224853515625,1.0,0.7517192363739014,0.3343611657619476,0.3343611657619476,1.0,1.0,-3.710061550140381,0.9193139672279358,2.79074764251709,0.0841459482908248,0.9141120314598083,0.9141120314598083,0.0,333.59161376953125,310.0,58626.2734375,0.0,5028.69775390625,1.0,279.14190673828125,283.05596923828125,294.6505126953125,298.37066650390625,293.1499938964844,293.1499938964844,278.8500061035156,33567.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685490131378174,1.0,0.0,0.0,3.5811378955841064,3.5811607837677,8.557272508369351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.4853515625,0.0,1440.0369873046875,1895.4371337890625,0.0,4028.41552734375,0.88790363073349,1.0,0.0,3.0,1.0,0.0
18116220,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7558633685112,0.4165431261062622,0.3821200728416443,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.874435544013977,0.6557969450950623,0.6267440319061279,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.917181134223938,0.7553067207336426,0.5305484533309937,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7584393620491028,0.4212196469306946,0.4066047072410583,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6362429857254028,0.2443532198667526,1.1391056776046753,284.9074401855469,284.95001220703125,300.19805908203125,291.6621398925781,297.98797607421875,297.26007080078125,284.9078674316406,1.0,0.745850145816803,0.3341359794139862,0.3341359794139862,1.0,1.0,-3.7054312229156494,0.9171937704086304,2.7882375717163086,0.083156906068325,0.8334764242172241,0.8334764242172241,0.0,322.135498046875,298.0,59129.4765625,0.0,4942.580078125,1.0,278.8589782714844,282.94970703125,294.6830139160156,298.5043640136719,293.1499938964844,293.1499938964844,279.1499938964844,38715.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764840006828308,1.0,0.0,0.0,3.454256296157837,3.454278945922852,7.961638175402186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.56591796875,0.0,1345.33203125,1895.4371337890625,0.0,4098.08642578125,0.8640962243080139,1.0,0.0,3.0,1.0,0.0
18116280,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7558633685112,0.4165431261062622,0.3821200728416443,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.874435544013977,0.6557969450950623,0.6267440319061279,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.917181134223938,0.7553067207336426,0.5305484533309937,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7584393620491028,0.4212196469306946,0.4066047072410583,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6362429857254028,0.2443532198667526,1.1391056776046753,284.9074401855469,284.95001220703125,300.19805908203125,291.6621398925781,297.98797607421875,297.26007080078125,284.9078674316406,1.0,0.745850145816803,0.3341359794139862,0.3341359794139862,1.0,1.0,-3.7054312229156494,0.9171937704086304,2.7882375717163086,0.083156906068325,0.8334764242172241,0.8334764242172241,0.0,322.135498046875,298.0,59129.4765625,0.0,4942.580078125,1.0,278.8589782714844,282.94970703125,294.6830139160156,298.5043640136719,293.1499938964844,293.1499938964844,279.1499938964844,38715.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764840006828308,1.0,0.0,0.0,3.454256296157837,3.454278945922852,7.961638175402186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.56591796875,0.0,1345.33203125,1895.4371337890625,0.0,4098.08642578125,0.8640962243080139,1.0,0.0,3.0,1.0,0.0
18116340,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7618708610534668,0.4162434339523315,0.3811937570571899,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8815217018127441,0.6546980142593384,0.6250002384185791,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9284731149673462,0.7599427700042725,0.5331968069076538,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7648295164108276,0.421407401561737,0.4061355292797088,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6414003372192383,0.2446712553501129,1.1377009153366089,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.988037109375,297.2662353515625,284.9926147460937,1.0,0.7399494647979736,0.3339107632637024,0.3339107632637024,1.0,1.0,-3.703141450881958,0.9157766699790956,2.7873647212982178,0.0821366161108017,0.9109536409378052,0.9109536409378052,0.0,309.9872741699219,286.0,58435.2109375,0.0,4859.07666015625,1.0,279.1408386230469,283.0600891113281,294.6264038085937,298.3339538574219,293.1499938964844,293.1499938964844,278.8500061035156,33623.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683101177215576,1.0,0.0,0.0,3.5644519329071045,3.5644748210906982,8.477715027765953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.814453125,0.0,1422.69091796875,1895.4371337890625,0.0,4026.3076171875,0.8844371438026428,1.0,0.0,3.0,1.0,0.0
18116400,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7618708610534668,0.4162434339523315,0.3811937570571899,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8815217018127441,0.6546980142593384,0.6250002384185791,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9284731149673462,0.7599427700042725,0.5331968069076538,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7648295164108276,0.421407401561737,0.4061355292797088,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6414003372192383,0.2446712553501129,1.1377009153366089,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.988037109375,297.2662353515625,284.9926147460937,1.0,0.7399494647979736,0.3339107632637024,0.3339107632637024,1.0,1.0,-3.703141450881958,0.9157766699790956,2.7873647212982178,0.0821366161108017,0.9109536409378052,0.9109536409378052,0.0,309.9872741699219,286.0,58435.2109375,0.0,4859.07666015625,1.0,279.1408386230469,283.0600891113281,294.6264038085937,298.3339538574219,293.1499938964844,293.1499938964844,278.8500061035156,33623.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683101177215576,1.0,0.0,0.0,3.5644519329071045,3.5644748210906982,8.477715027765953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.814453125,0.0,1422.69091796875,1895.4371337890625,0.0,4026.3076171875,0.8844371438026428,1.0,0.0,3.0,1.0,0.0
18116460,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7677443027496338,0.4150328934192657,0.3798863589763641,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8885207772254944,0.6526724100112915,0.6228859424591064,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9395517110824584,0.7633247971534729,0.5353907346725464,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.771216094493866,0.4209798872470855,0.4054511189460754,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.646621823310852,0.2446391135454177,1.135951280593872,284.90802001953125,284.95001220703125,300.1666259765625,291.63720703125,297.9798583984375,297.2615661621094,284.9084167480469,1.0,0.7339589595794678,0.3336838185787201,0.3336838185787201,1.0,1.0,-3.698744058609009,0.913721799850464,2.785022258758545,0.0811621323227882,0.8309329748153687,0.8309329748153687,0.0,298.387939453125,274.0,58934.8671875,0.0,4773.087890625,1.0,278.85906982421875,282.9541931152344,294.6582946777344,298.4671936035156,293.1499938964844,293.1499938964844,279.1499938964844,38696.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762410521507264,1.0,0.0,0.0,3.439297914505005,3.4393205642700195,7.892832627476309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.27392578125,0.0,1330.1575927734375,1895.4371337890625,0.0,4095.9638671875,0.8607817888259888,1.0,0.0,3.0,1.0,0.0
18116520,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7677443027496338,0.4150328934192657,0.3798863589763641,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8885207772254944,0.6526724100112915,0.6228859424591064,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9395517110824584,0.7633247971534729,0.5353907346725464,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.771216094493866,0.4209798872470855,0.4054511189460754,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.646621823310852,0.2446391135454177,1.135951280593872,284.90802001953125,284.95001220703125,300.1666259765625,291.63720703125,297.9798583984375,297.2615661621094,284.9084167480469,1.0,0.7339589595794678,0.3336838185787201,0.3336838185787201,1.0,1.0,-3.698744058609009,0.913721799850464,2.785022258758545,0.0811621323227882,0.8309329748153687,0.8309329748153687,0.0,298.387939453125,274.0,58934.8671875,0.0,4773.087890625,1.0,278.85906982421875,282.9541931152344,294.6582946777344,298.4671936035156,293.1499938964844,293.1499938964844,279.1499938964844,38696.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762410521507264,1.0,0.0,0.0,3.439297914505005,3.4393205642700195,7.892832627476309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.27392578125,0.0,1330.1575927734375,1895.4371337890625,0.0,4095.9638671875,0.8607817888259888,1.0,0.0,3.0,1.0,0.0
18116580,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7748820185661316,0.4147605001926422,0.3789857029914856,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8968281149864197,0.6516073942184448,0.6211807727813721,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9518805742263794,0.7679525017738342,0.5380326509475708,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7787545323371887,0.421178936958313,0.404992401599884,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6528111696243286,0.2449937611818313,1.1347063779830933,284.992919921875,284.95001220703125,300.1510314941406,291.6248779296875,297.9800720214844,297.267822265625,284.9921875,1.0,0.7279739379882812,0.3334569036960602,0.3334569036960602,1.0,1.0,-3.6967291831970215,0.91238135099411,2.7843477725982666,0.0801666378974914,0.907640278339386,0.907640278339386,0.0,286.1654663085937,262.0,58254.10546875,0.0,4690.14892578125,1.0,279.1407165527344,283.06329345703125,294.6017150878906,298.29754638671875,293.1499938964844,293.1499938964844,278.8500061035156,33610.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680784940719604,1.0,0.0,0.0,3.550352096557617,3.550374746322632,8.410777354583843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.4970703125,0.0,1407.71533203125,1895.4371337890625,0.0,4024.262451171875,0.8812686800956726,1.0,0.0,3.0,1.0,0.0
18116640,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7748820185661316,0.4147605001926422,0.3789857029914856,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8968281149864197,0.6516073942184448,0.6211807727813721,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9518805742263794,0.7679525017738342,0.5380326509475708,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7787545323371887,0.421178936958313,0.404992401599884,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6528111696243286,0.2449937611818313,1.1347063779830933,284.992919921875,284.95001220703125,300.1510314941406,291.6248779296875,297.9800720214844,297.267822265625,284.9921875,1.0,0.7279739379882812,0.3334569036960602,0.3334569036960602,1.0,1.0,-3.6967291831970215,0.91238135099411,2.7843477725982666,0.0801666378974914,0.907640278339386,0.907640278339386,0.0,286.1654663085937,262.0,58254.10546875,0.0,4690.14892578125,1.0,279.1407165527344,283.06329345703125,294.6017150878906,298.29754638671875,293.1499938964844,293.1499938964844,278.8500061035156,33610.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680784940719604,1.0,0.0,0.0,3.550352096557617,3.550374746322632,8.410777354583843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.4970703125,0.0,1407.71533203125,1895.4371337890625,0.0,4024.262451171875,0.8812686800956726,1.0,0.0,3.0,1.0,0.0
18116700,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7785849571228027,0.4142019152641296,0.3785004019737243,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9011286497116088,0.650653600692749,0.6203105449676514,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9579378962516784,0.7696566581726074,0.5392827391624451,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7826918363571167,0.421015053987503,0.4047756493091583,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6561018824577332,0.2450336068868637,1.1342618465423584,284.8814392089844,284.95001220703125,300.14324951171875,291.61871337890625,297.97625732421875,297.26580810546875,284.8814697265625,1.0,0.7250134944915771,0.3333434164524078,0.3333434164524078,1.0,1.0,-3.695813655853272,0.9117332696914672,2.784080266952514,0.0798046961426734,0.8283167481422424,0.8283167481422424,0.0,280.1819152832031,262.0,58987.8359375,0.0,4649.765625,1.0,278.90069580078125,282.9310913085937,294.6497802734375,298.4980773925781,293.1499938964844,293.1499938964844,278.8500061035156,38374.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974096953868866,1.0,0.0,0.0,3.5001165866851807,3.500139713287353,8.174446293196524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.328125,0.0,1389.7618408203125,1895.4371337890625,0.0,4077.203125,0.8713975548744202,1.0,0.0,3.0,1.0,0.0
18116760,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7819178104400635,0.4135857224464416,0.3777116239070892,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9050913453102112,0.6496160626411438,0.6190993785858154,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9633981585502625,0.7713189125061035,0.5402202606201172,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7863141298294067,0.4207665622234344,0.4043222367763519,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6591458320617676,0.2449980080127716,1.1331169605255127,284.9093933105469,284.95001220703125,300.135498046875,291.6125793457031,297.9718322753906,297.262939453125,284.91021728515625,1.0,0.7219155430793762,0.3332424759864807,0.3332424759864807,1.0,1.0,-3.692613840103149,0.9104498624801636,2.7821638584136963,0.0792620331048965,0.829007089138031,0.829007089138031,0.0,274.5252380371094,250.0,58731.09765625,0.0,4605.04052734375,1.0,278.8586120605469,282.9598999023437,294.6344299316406,298.4307556152344,293.1499938964844,293.1499938964844,279.1499938964844,38842.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760713577270508,1.0,0.0,0.0,3.421948909759521,3.421971321105957,7.813405318302102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.12646484375,0.0,1313.8818359375,1895.4371337890625,0.0,4094.481201171875,0.8571995496749878,1.0,0.0,3.0,1.0,0.0
