time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116820,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7903921604156494,0.4133368730545044,0.3768288791179657,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9155399799346924,0.648568868637085,0.617408812046051,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9756203293800354,0.7759327292442322,0.5428464412689209,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7951842546463013,0.420973539352417,0.4038690626621246,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.666658878326416,0.2453827112913131,1.1320030689239502,284.9924011230469,284.95001220703125,300.1199951171875,291.60028076171875,297.9720458984375,297.2690734863281,284.9916687011719,1.0,0.7158656120300293,0.3330406248569488,0.3330406248569488,1.0,1.0,-3.690783262252808,0.9092474579811096,2.781535625457764,0.0783702656626701,0.904499053955078,0.904499053955078,0.0,262.29742431640625,238.0,58082.74609375,0.0,4522.80908203125,1.0,279.1405944824219,283.0662841796875,294.5772399902344,298.26202392578125,293.1499938964844,293.1499938964844,278.8500061035156,33598.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679025411605836,1.0,0.0,0.0,3.537079334259033,3.5371017456054688,8.348008577740984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.4765625,0.0,1393.7208251953125,1895.4371337890625,0.0,4022.70849609375,0.8782839775085449,1.0,0.0,3.0,1.0,0.0
18116880,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7903921604156494,0.4133368730545044,0.3768288791179657,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9155399799346924,0.648568868637085,0.617408812046051,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9756203293800354,0.7759327292442322,0.5428464412689209,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7951842546463013,0.420973539352417,0.4038690626621246,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.666658878326416,0.2453827112913131,1.1320030689239502,284.9924011230469,284.95001220703125,300.1199951171875,291.60028076171875,297.9720458984375,297.2690734863281,284.9916687011719,1.0,0.7158656120300293,0.3330406248569488,0.3330406248569488,1.0,1.0,-3.690783262252808,0.9092474579811096,2.781535625457764,0.0783702656626701,0.904499053955078,0.904499053955078,0.0,262.29742431640625,238.0,58082.74609375,0.0,4522.80908203125,1.0,279.1405944824219,283.0662841796875,294.5772399902344,298.26202392578125,293.1499938964844,293.1499938964844,278.8500061035156,33598.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679025411605836,1.0,0.0,0.0,3.537079334259033,3.5371017456054688,8.348008577740984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.4765625,0.0,1393.7208251953125,1895.4371337890625,0.0,4022.70849609375,0.8782839775085449,1.0,0.0,3.0,1.0,0.0
18116940,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7988024950027466,0.4121966660022735,0.3755750060081482,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9265187978744508,0.6466052532196045,0.61534184217453,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9866191744804382,0.7792826294898987,0.5450134873390198,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8041003942489624,0.4205737709999084,0.4032034575939178,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6743924617767334,0.2454178631305694,1.1305323839187622,284.9093017578125,284.95001220703125,300.1044616699219,291.5879821777344,297.9638366699219,297.26416015625,284.9095764160156,1.0,0.709743320941925,0.3328387439250946,0.3328387439250946,1.0,1.0,-3.686832666397095,0.9074100255966188,2.7794227600097656,0.0775260999798774,0.8263795971870422,0.8263795971870422,0.0,250.6591644287109,226.0,58575.984375,0.0,4438.48974609375,1.0,278.8593139648437,282.962646484375,294.6093139648437,298.3951416015625,293.1499938964844,293.1499938964844,279.1499938964844,38654.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758862257003784,1.0,0.0,0.0,3.4116530418396,3.411675214767456,7.766458338664961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.82470703125,0.0,1302.3741455078125,1895.4371337890625,0.0,4092.86279296875,0.8546494841575623,1.0,0.0,3.0,1.0,0.0
18117000,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7988024950027466,0.4121966660022735,0.3755750060081482,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9265187978744508,0.6466052532196045,0.61534184217453,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9866191744804382,0.7792826294898987,0.5450134873390198,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8041003942489624,0.4205737709999084,0.4032034575939178,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6743924617767334,0.2454178631305694,1.1305323839187622,284.9093017578125,284.95001220703125,300.1044616699219,291.5879821777344,297.9638366699219,297.26416015625,284.9095764160156,1.0,0.709743320941925,0.3328387439250946,0.3328387439250946,1.0,1.0,-3.686832666397095,0.9074100255966188,2.7794227600097656,0.0775260999798774,0.8263795971870422,0.8263795971870422,0.0,250.6591644287109,226.0,58575.984375,0.0,4438.48974609375,1.0,278.8593139648437,282.962646484375,294.6093139648437,298.3951416015625,293.1499938964844,293.1499938964844,279.1499938964844,38654.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758862257003784,1.0,0.0,0.0,3.4116530418396,3.411675214767456,7.766458338664961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.82470703125,0.0,1302.3741455078125,1895.4371337890625,0.0,4092.86279296875,0.8546494841575623,1.0,0.0,3.0,1.0,0.0
18117060,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8088549375534058,0.4119655191898346,0.3747183382511139,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.939641773700714,0.6455697417259216,0.6136727333068848,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9978606104850768,0.7838718295097351,0.5476308465003967,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.814270555973053,0.4207860231399536,0.4027613997459411,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6835790276527405,0.2458282560110092,1.1295512914657593,284.9920349121094,284.95001220703125,300.0888977050781,291.5756530761719,297.9640197753906,297.2701110839844,284.9913330078125,1.0,0.7036341428756714,0.3326676487922668,0.3326676487922668,1.0,1.0,-3.685211420059204,0.9063679575920104,2.778843402862549,0.0767620056867599,0.9015770554542542,0.9015770554542542,0.0,238.423828125,214.0,57918.6796875,0.0,4357.0068359375,1.0,279.1405029296875,283.0693054199219,294.552734375,298.2269287109375,293.1499938964844,293.1499938964844,279.45001220703125,33590.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677736163139344,1.0,0.0,0.0,3.5242691040039062,3.524291515350342,8.287650530292012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.6552734375,0.0,1380.3267822265625,1895.4371337890625,0.0,4021.56982421875,0.8754118084907532,1.0,0.0,3.0,1.0,0.0
18117120,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8088549375534058,0.4119655191898346,0.3747183382511139,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.939641773700714,0.6455697417259216,0.6136727333068848,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9978606104850768,0.7838718295097351,0.5476308465003967,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.814270555973053,0.4207860231399536,0.4027613997459411,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6835790276527405,0.2458282560110092,1.1295512914657593,284.9920349121094,284.95001220703125,300.0888977050781,291.5756530761719,297.9640197753906,297.2701110839844,284.9913330078125,1.0,0.7036341428756714,0.3326676487922668,0.3326676487922668,1.0,1.0,-3.685211420059204,0.9063679575920104,2.778843402862549,0.0767620056867599,0.9015770554542542,0.9015770554542542,0.0,238.423828125,214.0,57918.6796875,0.0,4357.0068359375,1.0,279.1405029296875,283.0693054199219,294.552734375,298.2269287109375,293.1499938964844,293.1499938964844,279.45001220703125,33590.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677736163139344,1.0,0.0,0.0,3.5242691040039062,3.524291515350342,8.287650530292012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.6552734375,0.0,1380.3267822265625,1895.4371337890625,0.0,4021.56982421875,0.8754118084907532,1.0,0.0,3.0,1.0,0.0
18117180,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8168817162513733,0.4118626415729522,0.3742934167385101,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9502317309379578,0.6447301506996155,0.61252760887146,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.7904662489891052,0.53538978099823,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8224416375160217,0.4211726784706116,0.402756929397583,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6915048956871033,0.246404767036438,1.1303293704986572,285.0365905761719,284.95001220703125,300.0732727050781,291.5632629394531,297.9703063964844,297.28485107421875,285.0338439941406,1.0,0.6965654492378235,0.3324965536594391,0.3324965536594391,1.0,1.0,-3.66989803314209,0.9012969136238098,2.7686009407043457,0.0745867267251014,0.9943549633026124,0.9943549633026124,0.0,228.4608459472656,217.0,57355.43359375,0.0,4252.27294921875,1.0,279.4412536621094,283.1370544433594,294.5445861816406,298.17254638671875,293.1499938964844,293.1499938964844,279.1499938964844,31361.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615018963813782,1.0,0.0,0.0,3.713160753250122,3.713184595108032,9.199850410368526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.5146484375,0.0,1569.27197265625,1895.4371337890625,0.0,3965.96240234375,0.916075587272644,1.0,0.0,3.0,1.0,0.0
18117240,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8168817162513733,0.4118626415729522,0.3742934167385101,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9502317309379578,0.6447301506996155,0.61252760887146,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.7904662489891052,0.53538978099823,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8224416375160217,0.4211726784706116,0.402756929397583,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6915048956871033,0.246404767036438,1.1303293704986572,285.0365905761719,284.95001220703125,300.0732727050781,291.5632629394531,297.9703063964844,297.28485107421875,285.0338439941406,1.0,0.6965654492378235,0.3324965536594391,0.3324965536594391,1.0,1.0,-3.66989803314209,0.9012969136238098,2.7686009407043457,0.0745867267251014,0.9943549633026124,0.9943549633026124,0.0,228.4608459472656,217.0,57355.43359375,0.0,4252.27294921875,1.0,279.4412536621094,283.1370544433594,294.5445861816406,298.17254638671875,293.1499938964844,293.1499938964844,279.1499938964844,31361.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615018963813782,1.0,0.0,0.0,3.713160753250122,3.713184595108032,9.199850410368526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.5146484375,0.0,1569.27197265625,1895.4371337890625,0.0,3965.96240234375,0.916075587272644,1.0,0.0,3.0,1.0,0.0
18117300,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8189429044723511,0.4112142622470855,0.3739054799079895,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9529401063919068,0.6436800360679626,0.6117666959762573,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.7939748764038086,0.530580461025238,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8246967196464539,0.4209448099136352,0.4026642143726349,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6938212513923645,0.2464667856693267,1.1307443380355835,284.8870849609375,284.95001220703125,300.0654296875,291.5570678710937,297.9716796875,297.2899475097656,284.88287353515625,1.0,0.6946696043014526,0.332410991191864,0.332410991191864,1.0,1.0,-3.662772655487061,0.8988788723945618,2.763893842697144,0.0745084136724472,0.8990035057067871,0.8990035057067871,0.0,225.6502990722656,217.0,58405.90234375,0.0,4215.84375,1.0,279.1957702636719,282.9603881835937,294.600830078125,298.4021911621094,293.1499938964844,293.1499938964844,279.1499938964844,35354.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969244420528412,1.0,0.0,0.0,3.718813419342041,3.718837976455689,9.227882742379734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.3818359375,0.0,1606.1632080078125,1895.4371337890625,0.0,4034.550048828125,0.9183388352394104,1.0,0.0,3.0,1.0,0.0
18117360,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8194589614868164,0.4103767275810241,0.3731333613395691,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9536634683609008,0.6423911452293396,0.6105568408966064,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.7970773577690125,0.5284245014190674,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.825482964515686,0.4205071032047272,0.4022590517997741,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6947344541549683,0.24636971950531,1.1303197145462036,284.8868408203125,284.95001220703125,300.0575561523437,291.5508117675781,297.9704284667969,297.291259765625,284.887939453125,1.0,0.6932709813117981,0.3323889076709747,0.3323889076709747,1.0,1.0,-3.65679383277893,0.8970243334770203,2.7597694396972656,0.0739769488573074,0.8760124444961548,0.8760124444961548,0.0,224.2426147460937,220.0,58168.82421875,0.0,4190.98193359375,1.0,279.1571044921875,282.96490478515625,294.5867919921875,298.34503173828125,293.1499938964844,293.1499938964844,279.45001220703125,37946.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727891087532043,1.0,0.0,0.0,3.6494221687316895,3.649446487426758,8.886720479495125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.2626953125,0.0,1547.09033203125,1895.4371337890625,0.0,4065.7333984375,0.906355619430542,1.0,0.0,3.0,1.0,0.0
18117420,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8201749920845032,0.410003513097763,0.3724537789821625,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9543856978416444,0.6411665081977844,0.6090248227119446,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.8043410778045654,0.5259954333305359,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8264927268028259,0.4205183088779449,0.4019885063171386,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.695997953414917,0.2467055022716522,1.1308869123458862,284.9947204589844,284.95001220703125,300.04168701171875,291.5382385253906,297.9774169921875,297.3060607910156,284.9940185546875,1.0,0.6919697523117065,0.3323447406291961,0.3323447406291961,1.0,1.0,-3.651554584503174,0.8953346014022827,2.7562198638916016,0.0733217075467109,0.9630868434906006,0.9630868434906006,0.0,222.72686767578125,223.0,57331.05859375,0.0,4167.509765625,1.0,279.4423217773437,283.0979309082031,294.5194702148437,298.158447265625,293.1499938964844,293.1499938964844,279.1499938964844,33598.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653472304344176,1.0,0.0,0.0,3.749234199523926,3.749258756637573,9.379473340231924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.6591796875,0.0,1627.9390869140625,1895.4371337890625,0.0,4000.10595703125,0.9259762763977052,1.0,0.0,3.0,1.0,0.0
18117480,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8201749920845032,0.410003513097763,0.3724537789821625,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9543856978416444,0.6411665081977844,0.6090248227119446,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.8043410778045654,0.5259954333305359,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8264927268028259,0.4205183088779449,0.4019885063171386,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.695997953414917,0.2467055022716522,1.1308869123458862,284.9947204589844,284.95001220703125,300.04168701171875,291.5382385253906,297.9774169921875,297.3060607910156,284.9940185546875,1.0,0.6919697523117065,0.3323447406291961,0.3323447406291961,1.0,1.0,-3.651554584503174,0.8953346014022827,2.7562198638916016,0.0733217075467109,0.9630868434906006,0.9630868434906006,0.0,222.72686767578125,223.0,57331.05859375,0.0,4167.509765625,1.0,279.4423217773437,283.0979309082031,294.5194702148437,298.158447265625,293.1499938964844,293.1499938964844,279.1499938964844,33598.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653472304344176,1.0,0.0,0.0,3.749234199523926,3.749258756637573,9.379473340231924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.6591796875,0.0,1627.9390869140625,1895.4371337890625,0.0,4000.10595703125,0.9259762763977052,1.0,0.0,3.0,1.0,0.0
18117540,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8191195130348206,0.4087185859680176,0.3715676665306091,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9528279304504396,0.6390461325645447,0.6073282361030579,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.8097541332244873,0.5269016623497009,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8258354067802429,0.4199315309524536,0.4016511738300323,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6957038044929504,0.2466767579317093,1.1314890384674072,284.8908996582031,284.95001220703125,300.0256652832031,291.5255432128906,297.9727478027344,297.30535888671875,284.8924865722656,1.0,0.6919955015182495,0.3323005735874176,0.3323005735874176,1.0,1.0,-3.649857759475708,0.8946865200996399,2.755171298980713,0.0730945393443107,0.8638046979904175,0.8638046979904175,0.0,223.11607360839844,226.0,57988.8671875,0.0,4165.40283203125,1.0,279.15679931640625,282.97247314453125,294.55145263671875,298.297607421875,293.1499938964844,293.1499938964844,279.45001220703125,39095.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742146730422974,1.0,0.0,0.0,3.629937648773194,3.6299619674682617,8.792079597697011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.41748046875,0.0,1533.9964599609375,1895.4371337890625,0.0,4078.234619140625,0.9031343460083008,1.0,0.0,3.0,1.0,0.0
18117600,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8191195130348206,0.4087185859680176,0.3715676665306091,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9528279304504396,0.6390461325645447,0.6073282361030579,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.8097541332244873,0.5269016623497009,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8258354067802429,0.4199315309524536,0.4016511738300323,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6957038044929504,0.2466767579317093,1.1314890384674072,284.8908996582031,284.95001220703125,300.0256652832031,291.5255432128906,297.9727478027344,297.30535888671875,284.8924865722656,1.0,0.6919955015182495,0.3323005735874176,0.3323005735874176,1.0,1.0,-3.649857759475708,0.8946865200996399,2.755171298980713,0.0730945393443107,0.8638046979904175,0.8638046979904175,0.0,223.11607360839844,226.0,57988.8671875,0.0,4165.40283203125,1.0,279.15679931640625,282.97247314453125,294.55145263671875,298.297607421875,293.1499938964844,293.1499938964844,279.45001220703125,39095.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742146730422974,1.0,0.0,0.0,3.629937648773194,3.6299619674682617,8.792079597697011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.41748046875,0.0,1533.9964599609375,1895.4371337890625,0.0,4078.234619140625,0.9031343460083008,1.0,0.0,3.0,1.0,0.0
18117660,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8178211450576782,0.408460795879364,0.3711231648921966,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9507888555526732,0.6380056738853455,0.6061009764671326,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.8158513307571411,0.5289286971092224,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8248156309127808,0.4200578927993774,0.4015968739986419,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6950135231018066,0.2470448464155197,1.1326762437820437,285.0026550292969,284.95001220703125,300.00946044921875,291.5127258300781,297.9750366210937,297.3138427734375,285.0020446777344,1.0,0.6928405165672302,0.3322072625160217,0.3322072625160217,1.0,1.0,-3.651639699935913,0.8949175477027893,2.756722211837769,0.0728488489985466,0.9579083919525146,0.9579083919525146,0.0,224.24612426757807,229.0,57233.58203125,0.0,4177.2255859375,1.0,279.4421691894531,283.107666015625,294.4892883300781,298.1190185546875,293.1499938964844,293.1499938964844,279.1499938964844,33650.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657753705978394,1.0,0.0,0.0,3.732630491256714,3.7326548099517822,9.29658199311234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.037109375,0.0,1609.080810546875,1895.4371337890625,0.0,4003.897705078125,0.9223532676696776,1.0,0.0,3.0,1.0,0.0
18117720,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8178211450576782,0.408460795879364,0.3711231648921966,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9507888555526732,0.6380056738853455,0.6061009764671326,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.8158513307571411,0.5289286971092224,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8248156309127808,0.4200578927993774,0.4015968739986419,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6950135231018066,0.2470448464155197,1.1326762437820437,285.0026550292969,284.95001220703125,300.00946044921875,291.5127258300781,297.9750366210937,297.3138427734375,285.0020446777344,1.0,0.6928405165672302,0.3322072625160217,0.3322072625160217,1.0,1.0,-3.651639699935913,0.8949175477027893,2.756722211837769,0.0728488489985466,0.9579083919525146,0.9579083919525146,0.0,224.24612426757807,229.0,57233.58203125,0.0,4177.2255859375,1.0,279.4421691894531,283.107666015625,294.4892883300781,298.1190185546875,293.1499938964844,293.1499938964844,279.1499938964844,33650.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657753705978394,1.0,0.0,0.0,3.732630491256714,3.7326548099517822,9.29658199311234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.037109375,0.0,1609.080810546875,1895.4371337890625,0.0,4003.897705078125,0.9223532676696776,1.0,0.0,3.0,1.0,0.0
18117780,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8153914213180542,0.4071714282035827,0.3702998161315918,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9473601579666138,0.6359369158744812,0.6045269966125488,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.8202533721923828,0.5327301025390625,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8228287696838379,0.4195051789283752,0.4013614356517792,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6934235692024231,0.2469935417175293,1.1334986686706543,284.8992004394531,284.95001220703125,299.9930114746094,291.49969482421875,297.9659118652344,297.30731201171875,284.9002380371094,1.0,0.6941941380500793,0.3321139216423034,0.3321139216423034,1.0,1.0,-3.654039859771729,0.8953198194503784,2.7587199211120605,0.0727938413619995,0.8644691109657288,0.8644691109657288,0.0,226.3452606201172,232.0,57957.80859375,0.0,4196.75048828125,1.0,279.1576843261719,282.9811096191406,294.5246887207031,298.2665710449219,293.1499938964844,293.1499938964844,279.45001220703125,38744.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974592626094818,1.0,0.0,0.0,3.621596336364746,3.6216204166412354,8.751719065003272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.20849609375,0.0,1522.1689453125,1895.4371337890625,0.0,4081.544921875,0.90115088224411,1.0,0.0,3.0,1.0,0.0
18117840,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8153914213180542,0.4071714282035827,0.3702998161315918,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9473601579666138,0.6359369158744812,0.6045269966125488,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.8202533721923828,0.5327301025390625,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8228287696838379,0.4195051789283752,0.4013614356517792,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6934235692024231,0.2469935417175293,1.1334986686706543,284.8992004394531,284.95001220703125,299.9930114746094,291.49969482421875,297.9659118652344,297.30731201171875,284.9002380371094,1.0,0.6941941380500793,0.3321139216423034,0.3321139216423034,1.0,1.0,-3.654039859771729,0.8953198194503784,2.7587199211120605,0.0727938413619995,0.8644691109657288,0.8644691109657288,0.0,226.3452606201172,232.0,57957.80859375,0.0,4196.75048828125,1.0,279.1576843261719,282.9811096191406,294.5246887207031,298.2665710449219,293.1499938964844,293.1499938964844,279.45001220703125,38744.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974592626094818,1.0,0.0,0.0,3.621596336364746,3.6216204166412354,8.751719065003272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.20849609375,0.0,1522.1689453125,1895.4371337890625,0.0,4081.544921875,0.90115088224411,1.0,0.0,3.0,1.0,0.0
18117900,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8140555620193481,0.4069494307041168,0.3699031770229339,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9454594254493712,0.6353233456611633,0.6037353873252869,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.8228098154067993,0.5348949432373047,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8216943740844727,0.4194903373718261,0.401214450597763,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6924608945846558,0.247096449136734,1.133673071861267,285.0132141113281,284.95001220703125,299.9847106933594,291.4931030273437,297.96466064453125,297.30841064453125,285.0145874023437,1.0,0.6949489116668701,0.3320672810077667,0.3320672810077667,1.0,1.0,-3.655243158340454,0.8955249190330505,2.759718418121338,0.0726918503642082,0.9431229829788208,0.9431229829788208,0.0,227.5340576171875,232.0,57113.63671875,0.0,4207.40771484375,1.0,279.4010009765625,283.1180114746094,294.463134765625,298.0508728027344,293.1499938964844,293.1499938964844,279.45001220703125,34312.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686476588249208,1.0,0.0,0.0,3.665703058242798,3.665726900100708,8.966188147496723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.263671875,0.0,1538.0279541015625,1895.4371337890625,0.0,4029.286376953125,0.9091624021530152,1.0,0.0,3.0,1.0,0.0
18117960,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8131669759750366,0.4068471789360046,0.3698427677154541,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9440667033195496,0.6348648071289062,0.6033239960670471,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8255141377449036,0.5366265177726746,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8209421634674072,0.4196088314056396,0.401335597038269,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6918739676475525,0.247302159667015,1.1346389055252075,285.0067138671875,284.95001220703125,299.9763488769531,291.4864807128906,297.964599609375,297.31121826171875,285.00567626953125,1.0,0.6958391666412354,0.3319647908210754,0.3319647908210754,1.0,1.0,-3.658064365386963,0.8960368037223816,2.762027740478516,0.0725558921694755,0.959398627281189,0.959398627281189,0.0,228.57823181152344,235.0,57233.58984375,0.0,4221.51953125,1.0,279.4431457519531,283.111572265625,294.46337890625,298.0926513671875,293.1499938964844,293.1499938964844,279.1499938964844,33443.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664408564567566,1.0,0.0,0.0,3.730459690093994,3.730484008789064,9.285770943279203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.224609375,0.0,1604.9886474609375,1895.4371337890625,0.0,4009.787841796875,0.9214504361152648,1.0,0.0,3.0,1.0,0.0
18118020,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.810136079788208,0.4054848551750183,0.3689927756786346,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9398439526557922,0.6327474117279053,0.6017464995384216,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.8292073607444763,0.5415706038475037,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8184317350387573,0.4190157353878021,0.4010996520519256,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6897594332695007,0.2471801340579986,1.135297417640686,284.8993530273437,284.95001220703125,299.9593811035156,291.4730529785156,297.9525451660156,297.30126953125,284.90069580078125,1.0,0.6976585388183594,0.3317598700523376,0.3317598700523376,1.0,1.0,-3.661606311798096,0.8964095711708069,2.7651968002319336,0.0722331255674362,0.8650597929954529,0.8650597929954529,0.0,231.36846923828125,238.0,57974.79296875,0.0,4248.5107421875,1.0,279.15692138671875,282.9814147949219,294.50006103515625,298.2431030273437,293.1499938964844,293.1499938964844,279.45001220703125,38789.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756274223327636,1.0,0.0,0.0,3.6211578845977774,3.621182203292847,8.749600510782329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.658203125,0.0,1522.021728515625,1895.4371337890625,0.0,4090.60009765625,0.9009644985198976,1.0,0.0,3.0,1.0,0.0
18118080,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.810136079788208,0.4054848551750183,0.3689927756786346,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9398439526557922,0.6327474117279053,0.6017464995384216,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.8292073607444763,0.5415706038475037,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8184317350387573,0.4190157353878021,0.4010996520519256,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6897594332695007,0.2471801340579986,1.135297417640686,284.8993530273437,284.95001220703125,299.9593811035156,291.4730529785156,297.9525451660156,297.30126953125,284.90069580078125,1.0,0.6976585388183594,0.3317598700523376,0.3317598700523376,1.0,1.0,-3.661606311798096,0.8964095711708069,2.7651968002319336,0.0722331255674362,0.8650597929954529,0.8650597929954529,0.0,231.36846923828125,238.0,57974.79296875,0.0,4248.5107421875,1.0,279.15692138671875,282.9814147949219,294.50006103515625,298.2431030273437,293.1499938964844,293.1499938964844,279.45001220703125,38789.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756274223327636,1.0,0.0,0.0,3.6211578845977774,3.621182203292847,8.749600510782329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.658203125,0.0,1522.021728515625,1895.4371337890625,0.0,4090.60009765625,0.9009644985198976,1.0,0.0,3.0,1.0,0.0
18118140,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8074948191642761,0.405095100402832,0.3684888780117035,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9360495805740356,0.6316254138946533,0.6005108952522278,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8339049816131592,0.5461738705635071,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8162122964859009,0.4190790057182312,0.4010502398014068,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6878774166107178,0.2474216669797897,1.136203408241272,285.0066833496094,284.95001220703125,299.9421081542969,291.4593505859375,297.9491577148437,297.30279541015625,285.0059814453125,1.0,0.699557900428772,0.3315549492835998,0.3315549492835998,1.0,1.0,-3.666076421737671,0.8970610499382019,2.769015312194824,0.0718359798192977,0.9601410627365112,0.9601410627365112,0.0,234.03585815429688,241.0,57258.29296875,0.0,4277.3115234375,1.0,279.442138671875,283.11187744140625,294.4378662109375,298.0682983398437,293.1499938964844,293.1499938964844,279.1499938964844,33480.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676265716552734,1.0,0.0,0.0,3.730155467987061,3.730179786682129,9.28425720303494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.966796875,0.0,1604.9256591796875,1895.4371337890625,0.0,4020.27099609375,0.9216727018356324,1.0,0.0,3.0,1.0,0.0
18118200,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8074948191642761,0.405095100402832,0.3684888780117035,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9360495805740356,0.6316254138946533,0.6005108952522278,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8339049816131592,0.5461738705635071,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8162122964859009,0.4190790057182312,0.4010502398014068,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6878774166107178,0.2474216669797897,1.136203408241272,285.0066833496094,284.95001220703125,299.9421081542969,291.4593505859375,297.9491577148437,297.30279541015625,285.0059814453125,1.0,0.699557900428772,0.3315549492835998,0.3315549492835998,1.0,1.0,-3.666076421737671,0.8970610499382019,2.769015312194824,0.0718359798192977,0.9601410627365112,0.9601410627365112,0.0,234.03585815429688,241.0,57258.29296875,0.0,4277.3115234375,1.0,279.442138671875,283.11187744140625,294.4378662109375,298.0682983398437,293.1499938964844,293.1499938964844,279.1499938964844,33480.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676265716552734,1.0,0.0,0.0,3.730155467987061,3.730179786682129,9.28425720303494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.966796875,0.0,1604.9256591796875,1895.4371337890625,0.0,4020.27099609375,0.9216727018356324,1.0,0.0,3.0,1.0,0.0
18118260,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8041501641273499,0.4036850333213806,0.3675899505615234,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9315392971038818,0.6294742822647095,0.5988950133323669,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.8371010422706604,0.551532506942749,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8134966492652893,0.4184548556804657,0.4007844030857086,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6855778694152832,0.2472421526908874,1.1366196870803833,284.89959716796875,284.95001220703125,299.9244689941406,291.4454040527344,297.935791015625,297.2913818359375,284.9006042480469,1.0,0.7015035152435303,0.3313251733779907,0.3313251733779907,1.0,1.0,-3.669684886932373,0.8973722457885742,2.772312641143799,0.0714355856180191,0.865764319896698,0.865764319896698,0.0,237.10015869140625,244.0,58004.5234375,0.0,4306.310546875,1.0,279.1576843261719,282.98150634765625,294.4720153808594,298.216552734375,293.1499938964844,293.1499938964844,279.45001220703125,38642.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767730236053468,1.0,0.0,0.0,3.624212503433228,3.624236822128296,8.764368431002367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.99169921875,0.0,1524.3001708984375,1895.4371337890625,0.0,4100.6103515625,0.9016335606575012,1.0,0.0,3.0,1.0,0.0
18118320,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8041501641273499,0.4036850333213806,0.3675899505615234,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9315392971038818,0.6294742822647095,0.5988950133323669,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.8371010422706604,0.551532506942749,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8134966492652893,0.4184548556804657,0.4007844030857086,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6855778694152832,0.2472421526908874,1.1366196870803833,284.89959716796875,284.95001220703125,299.9244689941406,291.4454040527344,297.935791015625,297.2913818359375,284.9006042480469,1.0,0.7015035152435303,0.3313251733779907,0.3313251733779907,1.0,1.0,-3.669684886932373,0.8973722457885742,2.772312641143799,0.0714355856180191,0.865764319896698,0.865764319896698,0.0,237.10015869140625,244.0,58004.5234375,0.0,4306.310546875,1.0,279.1576843261719,282.98150634765625,294.4720153808594,298.216552734375,293.1499938964844,293.1499938964844,279.45001220703125,38642.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767730236053468,1.0,0.0,0.0,3.624212503433228,3.624236822128296,8.764368431002367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.99169921875,0.0,1524.3001708984375,1895.4371337890625,0.0,4100.6103515625,0.9016335606575012,1.0,0.0,3.0,1.0,0.0
18118380,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8013728260993958,0.4032536149024963,0.3670592010021209,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9276466965675354,0.6283225417137146,0.597643256187439,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.8413888216018677,0.5563294291496277,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8111764192581177,0.4184962213039398,0.400722861289978,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6836233735084534,0.2474386543035507,1.137351632118225,285.0061950683594,284.95001220703125,299.906494140625,291.43115234375,297.9314270019531,297.2919006347656,285.0054931640625,1.0,0.7034586071968079,0.331095427274704,0.331095427274704,1.0,1.0,-3.674112319946289,0.8979265689849854,2.776185750961304,0.0709509328007698,0.9600423574447632,0.9600423574447632,0.0,239.9166259765625,247.0,57269.63671875,0.0,4336.05810546875,1.0,279.4421691894531,283.1117553710937,294.4096984863281,298.0408630371094,293.1499938964844,293.1499938964844,279.1499938964844,33499.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688178300857544,1.0,0.0,0.0,3.731056928634644,3.731081247329712,9.288744990954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.3828125,0.0,1606.1104736328125,1895.4371337890625,0.0,4030.78759765625,0.921881914138794,1.0,0.0,3.0,1.0,0.0
18118440,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8013728260993958,0.4032536149024963,0.3670592010021209,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9276466965675354,0.6283225417137146,0.597643256187439,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.8413888216018677,0.5563294291496277,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8111764192581177,0.4184962213039398,0.400722861289978,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6836233735084534,0.2474386543035507,1.137351632118225,285.0061950683594,284.95001220703125,299.906494140625,291.43115234375,297.9314270019531,297.2919006347656,285.0054931640625,1.0,0.7034586071968079,0.331095427274704,0.331095427274704,1.0,1.0,-3.674112319946289,0.8979265689849854,2.776185750961304,0.0709509328007698,0.9600423574447632,0.9600423574447632,0.0,239.9166259765625,247.0,57269.63671875,0.0,4336.05810546875,1.0,279.4421691894531,283.1117553710937,294.4096984863281,298.0408630371094,293.1499938964844,293.1499938964844,279.1499938964844,33499.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688178300857544,1.0,0.0,0.0,3.731056928634644,3.731081247329712,9.288744990954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.3828125,0.0,1606.1104736328125,1895.4371337890625,0.0,4030.78759765625,0.921881914138794,1.0,0.0,3.0,1.0,0.0
18118500,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.799980103969574,0.402604341506958,0.3667849898338318,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9257164597511292,0.6273241639137268,0.5970355272293091,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.8429348468780518,0.558742105960846,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.810032069683075,0.4182507693767547,0.4007309675216675,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6826950907707214,0.2473914921283722,1.1379315853118896,284.8807678222656,284.95001220703125,299.8973388671875,291.4239196777344,297.92529296875,297.2870788574219,284.8789367675781,1.0,0.7044820785522461,0.3309805393218994,0.3309805393218994,1.0,1.0,-3.676665782928467,0.898300051689148,2.7783658504486084,0.0708103105425834,0.8741932511329651,0.8741932511329651,0.0,241.3626708984375,247.0,58220.00390625,0.0,4352.11669921875,1.0,279.19635009765625,282.9609069824219,294.4592590332031,298.2509765625,293.1499938964844,293.1499938964844,279.1499938964844,37449.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753894805908204,1.0,0.0,0.0,3.7025883197784415,3.702613115310669,9.147536275122548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.958984375,0.0,1603.4656982421875,1895.4371337890625,0.0,4088.519287109375,0.9160345792770386,1.0,0.0,3.0,1.0,0.0
18118560,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7980266809463501,0.4018126130104065,0.3661422431468963,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9231699109077454,0.6261533498764038,0.5960197448730469,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.8441867232322693,0.5617528557777405,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8084049820899963,0.4178585410118103,0.4004511833190918,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6813265085220337,0.2472229152917862,1.137627124786377,284.8985595703125,284.95001220703125,299.8880920410156,291.4165954589844,297.9174499511719,297.2799377441406,284.90008544921875,1.0,0.7054184675216675,0.3308649063110351,0.3308649063110351,1.0,1.0,-3.677591800689697,0.8981918692588806,2.779399871826172,0.0705338716506958,0.8651016354560852,0.8651016354560852,0.0,243.064193725586,250.0,57997.95703125,0.0,4365.34228515625,1.0,279.15692138671875,282.9814147949219,294.4439697265625,298.1885681152344,293.1499938964844,293.1499938964844,279.45001220703125,38834.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779935479164124,1.0,0.0,0.0,3.622411966323853,3.622436285018921,8.755662292969646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.07275390625,0.0,1523.742431640625,1895.4371337890625,0.0,4111.25830078125,0.90132737159729,1.0,0.0,3.0,1.0,0.0
18118620,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7952638268470764,0.4013495743274688,0.3655777871608734,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9193471670150756,0.6249799132347107,0.5947432518005371,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.8481234908103943,0.566583514213562,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8060274124145508,0.4178886413574219,0.4003763198852539,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6793808937072754,0.2473876178264618,1.1382122039794922,285.0056457519531,284.95001220703125,299.8692932128906,291.40167236328125,297.9125061035156,297.27996826171875,285.0048828125,1.0,0.70736163854599,0.330633670091629,0.330633670091629,1.0,1.0,-3.681796789169312,0.8986727595329285,2.7831242084503174,0.0700210258364677,0.9594522714614868,0.9594522714614868,0.0,245.9369964599609,253.0,57265.63671875,0.0,4394.9609375,1.0,279.442138671875,283.1117858886719,294.3801574707031,298.0110778808594,293.1499938964844,293.1499938964844,279.1499938964844,33526.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699828028678894,1.0,0.0,0.0,3.730886220932007,3.730910539627075,9.287894613407844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.830078125,0.0,1606.11328125,1895.4371337890625,0.0,4041.05712890625,0.9217989444732666,1.0,0.0,3.0,1.0,0.0
