time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118680,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7952638268470764,0.4013495743274688,0.3655777871608734,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9193471670150756,0.6249799132347107,0.5947432518005371,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.8481234908103943,0.566583514213562,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8060274124145508,0.4178886413574219,0.4003763198852539,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6793808937072754,0.2473876178264618,1.1382122039794922,285.0056457519531,284.95001220703125,299.8692932128906,291.40167236328125,297.9125061035156,297.27996826171875,285.0048828125,1.0,0.70736163854599,0.330633670091629,0.330633670091629,1.0,1.0,-3.681796789169312,0.8986727595329285,2.7831242084503174,0.0700210258364677,0.9594522714614868,0.9594522714614868,0.0,245.9369964599609,253.0,57265.63671875,0.0,4394.9609375,1.0,279.442138671875,283.1117858886719,294.3801574707031,298.0110778808594,293.1499938964844,293.1499938964844,279.1499938964844,33526.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699828028678894,1.0,0.0,0.0,3.730886220932007,3.730910539627075,9.287894613407844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.830078125,0.0,1606.11328125,1895.4371337890625,0.0,4041.05712890625,0.9217989444732666,1.0,0.0,3.0,1.0,0.0
18118740,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7919695973396301,0.3998846709728241,0.3646321594715118,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9150315523147584,0.6227973699569702,0.5930987596511841,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.8505539894104004,0.5719931125640869,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8032194972038269,0.4172448515892029,0.4000938236713409,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6771246790885925,0.2471439093351364,1.1383517980575562,284.8992919921875,284.95001220703125,299.8500061035156,291.38641357421875,297.898193359375,297.26788330078125,284.9002990722656,1.0,0.7092956304550171,0.3304024338722229,0.3304024338722229,1.0,1.0,-3.685023546218872,0.8988584280014038,2.7861649990081787,0.0695767551660537,0.8651269674301147,0.8651269674301147,0.0,249.1192779541016,256.0,57998.45703125,0.0,4423.8779296875,1.0,279.1576843261719,282.982421875,294.4128723144531,298.1568298339844,293.1499938964844,293.1499938964844,279.45001220703125,38681.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790961742401124,1.0,0.0,0.0,3.622924327850342,3.622948408126831,8.758138392295223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.396484375,0.0,1523.166015625,1895.4371337890625,0.0,4120.8623046875,0.9013776779174804,1.0,0.0,3.0,1.0,0.0
18118800,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7919695973396301,0.3998846709728241,0.3646321594715118,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9150315523147584,0.6227973699569702,0.5930987596511841,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.8505539894104004,0.5719931125640869,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8032194972038269,0.4172448515892029,0.4000938236713409,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6771246790885925,0.2471439093351364,1.1383517980575562,284.8992919921875,284.95001220703125,299.8500061035156,291.38641357421875,297.898193359375,297.26788330078125,284.9002990722656,1.0,0.7092956304550171,0.3304024338722229,0.3304024338722229,1.0,1.0,-3.685023546218872,0.8988584280014038,2.7861649990081787,0.0695767551660537,0.8651269674301147,0.8651269674301147,0.0,249.1192779541016,256.0,57998.45703125,0.0,4423.8779296875,1.0,279.1576843261719,282.982421875,294.4128723144531,298.1568298339844,293.1499938964844,293.1499938964844,279.45001220703125,38681.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790961742401124,1.0,0.0,0.0,3.622924327850342,3.622948408126831,8.758138392295223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.396484375,0.0,1523.166015625,1895.4371337890625,0.0,4120.8623046875,0.9013776779174804,1.0,0.0,3.0,1.0,0.0
18118860,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7891126275062561,0.3992253243923187,0.3639654219150543,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9112387895584106,0.6214345693588257,0.591723620891571,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.8539616465568542,0.5769925713539124,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.800714373588562,0.417095810174942,0.3999270796775818,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6750473976135254,0.2470998167991638,1.1383731365203855,285.00494384765625,284.95001220703125,299.8296813964844,291.3724975585937,297.8913879394531,297.2658996582031,285.00421142578125,1.0,0.7111716270446777,0.3301816284656524,0.3301816284656524,1.0,1.0,-3.6884031295776367,0.899125874042511,2.7892770767211914,0.0690581426024437,0.9583167433738708,0.9583167433738708,0.0,252.09800720214844,259.0,57239.28515625,0.0,4451.99560546875,1.0,279.442138671875,283.1123352050781,294.3499755859375,297.9789733886719,293.1499938964844,293.1499938964844,279.1499938964844,33542.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709534645080566,1.0,0.0,0.0,3.7284927368164062,3.7285170555114746,9.275981369682996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.9658203125,0.0,1603.4813232421875,1895.4371337890625,0.0,4049.6025390625,0.9213290810585022,1.0,0.0,3.0,1.0,0.0
18118920,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7891126275062561,0.3992253243923187,0.3639654219150543,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9112387895584106,0.6214345693588257,0.591723620891571,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.8539616465568542,0.5769925713539124,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.800714373588562,0.417095810174942,0.3999270796775818,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6750473976135254,0.2470998167991638,1.1383731365203855,285.00494384765625,284.95001220703125,299.8296813964844,291.3724975585937,297.8913879394531,297.2658996582031,285.00421142578125,1.0,0.7111716270446777,0.3301816284656524,0.3301816284656524,1.0,1.0,-3.6884031295776367,0.899125874042511,2.7892770767211914,0.0690581426024437,0.9583167433738708,0.9583167433738708,0.0,252.09800720214844,259.0,57239.28515625,0.0,4451.99560546875,1.0,279.442138671875,283.1123352050781,294.3499755859375,297.9789733886719,293.1499938964844,293.1499938964844,279.1499938964844,33542.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709534645080566,1.0,0.0,0.0,3.7284927368164062,3.7285170555114746,9.275981369682996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.9658203125,0.0,1603.4813232421875,1895.4371337890625,0.0,4049.6025390625,0.9213290810585022,1.0,0.0,3.0,1.0,0.0
18118980,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7853772640228271,0.3973512649536133,0.3627092540264129,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.90666663646698,0.6188386678695679,0.5897523760795593,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.8554834127426147,0.5830179452896118,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7974473237991333,0.4160332977771759,0.3993147909641266,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6722297072410583,0.2463733851909637,1.136699676513672,284.8980712890625,284.95001220703125,299.8077697753906,291.36151123046875,297.8730773925781,297.2494506835937,284.8990173339844,1.0,0.7128934860229492,0.3299608528614044,0.3299608528614044,1.0,1.0,-3.689027786254883,0.8985780477523804,2.790449857711792,0.0684864595532417,0.8629518151283264,0.8629518151283264,0.0,255.5633544921875,262.0,57920.26171875,0.0,4475.5625,1.0,279.15771484375,282.98345947265625,294.3856811523437,298.1243591308594,293.1499938964844,293.1499938964844,279.45001220703125,38777.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796140193939208,1.0,0.0,0.0,3.617088079452514,3.617112398147583,8.729944624974451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.3330078125,0.0,1517.4537353515625,1895.4371337890625,0.0,4125.36767578125,0.9001442193984985,1.0,0.0,3.0,1.0,0.0
18119040,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7853772640228271,0.3973512649536133,0.3627092540264129,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.90666663646698,0.6188386678695679,0.5897523760795593,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.8554834127426147,0.5830179452896118,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7974473237991333,0.4160332977771759,0.3993147909641266,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6722297072410583,0.2463733851909637,1.136699676513672,284.8980712890625,284.95001220703125,299.8077697753906,291.36151123046875,297.8730773925781,297.2494506835937,284.8990173339844,1.0,0.7128934860229492,0.3299608528614044,0.3299608528614044,1.0,1.0,-3.689027786254883,0.8985780477523804,2.790449857711792,0.0684864595532417,0.8629518151283264,0.8629518151283264,0.0,255.5633544921875,262.0,57920.26171875,0.0,4475.5625,1.0,279.15771484375,282.98345947265625,294.3856811523437,298.1243591308594,293.1499938964844,293.1499938964844,279.45001220703125,38777.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796140193939208,1.0,0.0,0.0,3.617088079452514,3.617112398147583,8.729944624974451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.3330078125,0.0,1517.4537353515625,1895.4371337890625,0.0,4125.36767578125,0.9001442193984985,1.0,0.0,3.0,1.0,0.0
18119100,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.783487856388092,0.3967860043048858,0.3620437383651733,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9044189453125,0.6179006099700928,0.5887014269828796,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.8566367626190186,0.5860596299171448,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7957539558410645,0.4157119691371918,0.3989195227622986,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6707091927528381,0.2460784912109375,1.135292887687683,285.01007080078125,284.95001220703125,299.7962646484375,291.3570556640625,297.8670349121094,297.2454528808594,285.0112609863281,1.0,0.7136464715003967,0.3298504650592804,0.3298504650592804,1.0,1.0,-3.688450813293457,0.89804607629776,2.790404796600342,0.0680549442768096,0.93960303068161,0.93960303068161,0.0,257.27752685546875,262.0,57033.44140625,0.0,4484.7685546875,1.0,279.40087890625,283.1193542480469,294.3250732421875,297.9071044921875,293.1499938964844,293.1499938964844,279.45001220703125,34394.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734104871749878,1.0,0.0,0.0,3.659224271774292,3.659248113632202,8.934522952586121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.23681640625,0.0,1531.4132080078125,1895.4371337890625,0.0,4071.185546875,0.9077534079551696,1.0,0.0,3.0,1.0,0.0
18119160,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7820799350738525,0.396325945854187,0.3616901636123657,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.902698278427124,0.6170929074287415,0.5879952907562256,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.857932448387146,0.5885770320892334,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7944764494895935,0.4154987335205078,0.3987623453140259,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6695403456687927,0.2458555251359939,1.134513258934021,285.0019836425781,284.95001220703125,299.78436279296875,291.353271484375,297.8623046875,297.2433166503906,285.0008544921875,1.0,0.7144391536712646,0.3297552764415741,0.3297552764415741,1.0,1.0,-3.68907618522644,0.8979135155677795,2.7911627292633057,0.0677726492285728,0.9534533023834229,0.9534533023834229,0.0,258.7574157714844,265.0,57106.17578125,0.0,4495.837890625,1.0,279.443115234375,283.11260986328125,294.32696533203125,297.9472351074219,293.1499938964844,293.1499938964844,279.1499938964844,33585.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708206653594972,1.0,0.0,0.0,3.7210261821746826,3.721050500869751,9.238867164640396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.3115234375,0.0,1595.21337890625,1895.4371337890625,0.0,4048.433837890625,0.9194045066833496,1.0,0.0,3.0,1.0,0.0
18119220,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7782581448554993,0.3942424058914184,0.3602292835712433,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8983427286148071,0.6142725944519043,0.5857937335968018,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.8586471676826477,0.594684898853302,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7910891175270081,0.4142123460769653,0.3979162871837616,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.666475772857666,0.2448203861713409,1.1313287019729614,284.8976745605469,284.95001220703125,299.75946044921875,291.3475341796875,297.8418273925781,297.2249450683594,284.89862060546875,1.0,0.7158372402191162,0.3295649290084839,0.3295649290084839,1.0,1.0,-3.68717622756958,0.8967246413230896,2.7904515266418457,0.067113496363163,0.8586298823356628,0.8586298823356628,0.0,262.2164001464844,268.0,57724.18359375,0.0,4512.33837890625,1.0,279.1578369140625,282.9878845214844,294.368896484375,298.09442138671875,293.1499938964844,293.1499938964844,279.45001220703125,38913.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789637923240662,1.0,0.0,0.0,3.6007394790649414,3.6007635593414307,8.651207394905214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.29833984375,0.0,1500.559326171875,1895.4371337890625,0.0,4119.7099609375,0.8966363668441772,1.0,0.0,3.0,1.0,0.0
18119280,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7782581448554993,0.3942424058914184,0.3602292835712433,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8983427286148071,0.6142725944519043,0.5857937335968018,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.8586471676826477,0.594684898853302,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7910891175270081,0.4142123460769653,0.3979162871837616,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.666475772857666,0.2448203861713409,1.1313287019729614,284.8976745605469,284.95001220703125,299.75946044921875,291.3475341796875,297.8418273925781,297.2249450683594,284.89862060546875,1.0,0.7158372402191162,0.3295649290084839,0.3295649290084839,1.0,1.0,-3.68717622756958,0.8967246413230896,2.7904515266418457,0.067113496363163,0.8586298823356628,0.8586298823356628,0.0,262.2164001464844,268.0,57724.18359375,0.0,4512.33837890625,1.0,279.1578369140625,282.9878845214844,294.368896484375,298.09442138671875,293.1499938964844,293.1499938964844,279.45001220703125,38913.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789637923240662,1.0,0.0,0.0,3.6007394790649414,3.6007635593414307,8.651207394905214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.29833984375,0.0,1500.559326171875,1895.4371337890625,0.0,4119.7099609375,0.8966363668441772,1.0,0.0,3.0,1.0,0.0
18119340,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7749161124229431,0.3930461406707763,0.3590673208236694,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8944230675697327,0.6123429536819458,0.5838754773139954,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.8603559136390686,0.5997304320335388,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7880464792251587,0.4135006666183471,0.3972055315971374,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.66363525390625,0.2440743297338485,1.128097414970398,284.9994506835937,284.95001220703125,299.7331237792969,291.34405517578125,297.8292236328125,297.2174072265625,284.99859619140625,1.0,0.7170709371566772,0.3293745815753937,0.3293745815753937,1.0,1.0,-3.684794425964356,0.895399808883667,2.7893946170806885,0.0662958547472953,0.9468072056770324,0.9468072056770324,0.0,265.40740966796875,271.0,56885.828125,0.0,4525.80322265625,1.0,279.4419860839844,283.1157531738281,294.3163146972656,297.9217529296875,293.1499938964844,293.1499938964844,279.1499938964844,33717.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969748079776764,1.0,0.0,0.0,3.7019081115722656,3.701932191848755,9.144175692199495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.076171875,0.0,1574.3717041015625,1895.4371337890625,0.0,4038.989013671875,0.9153861403465272,1.0,0.0,3.0,1.0,0.0
18119400,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7749161124229431,0.3930461406707763,0.3590673208236694,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8944230675697327,0.6123429536819458,0.5838754773139954,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.8603559136390686,0.5997304320335388,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7880464792251587,0.4135006666183471,0.3972055315971374,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.66363525390625,0.2440743297338485,1.128097414970398,284.9994506835937,284.95001220703125,299.7331237792969,291.34405517578125,297.8292236328125,297.2174072265625,284.99859619140625,1.0,0.7170709371566772,0.3293745815753937,0.3293745815753937,1.0,1.0,-3.684794425964356,0.895399808883667,2.7893946170806885,0.0662958547472953,0.9468072056770324,0.9468072056770324,0.0,265.40740966796875,271.0,56885.828125,0.0,4525.80322265625,1.0,279.4419860839844,283.1157531738281,294.3163146972656,297.9217529296875,293.1499938964844,293.1499938964844,279.1499938964844,33717.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969748079776764,1.0,0.0,0.0,3.7019081115722656,3.701932191848755,9.144175692199495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.076171875,0.0,1574.3717041015625,1895.4371337890625,0.0,4038.989013671875,0.9153861403465272,1.0,0.0,3.0,1.0,0.0
18119460,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7706056237220764,0.39080810546875,0.3574879765510559,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8894858360290527,0.609353244304657,0.5815364122390747,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9978266954421996,0.8606219291687012,0.602080762386322,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7841145396232605,0.4120339453220367,0.3962174355983734,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6600738167762756,0.2428424507379531,1.124139666557312,284.89678955078125,284.95001220703125,299.7054138183594,291.3426513671875,297.80816650390625,297.1992492675781,284.8975524902344,1.0,0.7179421782493591,0.329237163066864,0.329237163066864,1.0,1.0,-3.67697548866272,0.8926398158073425,2.7843356132507324,0.0654751732945442,0.8521292805671692,0.8521292805671692,0.0,269.3761901855469,274.0,57406.84375,0.0,4528.951171875,1.0,279.157958984375,282.9940795898437,294.3617248535156,298.0680847167969,293.1499938964844,293.1499938964844,279.45001220703125,39082.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774077534675598,1.0,0.0,0.0,3.575379133224488,3.575402975082397,8.529773936061247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.85498046875,0.0,1474.3143310546875,1895.4371337890625,0.0,4106.14990234375,0.8911333680152893,1.0,0.0,3.0,1.0,0.0
18119520,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7706056237220764,0.39080810546875,0.3574879765510559,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8894858360290527,0.609353244304657,0.5815364122390747,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9978266954421996,0.8606219291687012,0.602080762386322,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7841145396232605,0.4120339453220367,0.3962174355983734,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6600738167762756,0.2428424507379531,1.124139666557312,284.89678955078125,284.95001220703125,299.7054138183594,291.3426513671875,297.80816650390625,297.1992492675781,284.8975524902344,1.0,0.7179421782493591,0.329237163066864,0.329237163066864,1.0,1.0,-3.67697548866272,0.8926398158073425,2.7843356132507324,0.0654751732945442,0.8521292805671692,0.8521292805671692,0.0,269.3761901855469,274.0,57406.84375,0.0,4528.951171875,1.0,279.157958984375,282.9940795898437,294.3617248535156,298.0680847167969,293.1499938964844,293.1499938964844,279.45001220703125,39082.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774077534675598,1.0,0.0,0.0,3.575379133224488,3.575402975082397,8.529773936061247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.85498046875,0.0,1474.3143310546875,1895.4371337890625,0.0,4106.14990234375,0.8911333680152893,1.0,0.0,3.0,1.0,0.0
18119580,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7670551538467407,0.3894638419151306,0.3562064468860626,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8853127360343933,0.6072503924369812,0.5794736742973328,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9958627223968506,0.8627620935440063,0.6033433675765991,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7808117866516113,0.4111486375331878,0.3953563570976257,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6569965481758118,0.241926372051239,1.1201916933059692,284.995361328125,284.95001220703125,299.6763916015625,291.34307861328125,297.7978820800781,297.1957092285156,284.9945373535156,1.0,0.7185061573982239,0.3290997743606567,0.3290997743606567,1.0,1.0,-3.668672800064087,0.8897553086280823,2.7789173126220703,0.0643470585346221,0.9361835718154908,0.9361835718154908,0.0,272.6943359375,277.0,56508.69921875,0.0,4526.68212890625,1.0,279.4417724609375,283.1201477050781,294.3123779296875,297.8943786621094,293.1499938964844,293.1499938964844,279.1499938964844,33846.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675905704498292,1.0,0.0,0.0,3.67263126373291,3.67265510559082,9.000112299872853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.51171875,0.0,1542.2806396484375,1895.4371337890625,0.0,4019.953125,0.9088863134384156,1.0,0.0,3.0,1.0,0.0
18119640,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7670551538467407,0.3894638419151306,0.3562064468860626,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8853127360343933,0.6072503924369812,0.5794736742973328,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9958627223968506,0.8627620935440063,0.6033433675765991,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7808117866516113,0.4111486375331878,0.3953563570976257,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6569965481758118,0.241926372051239,1.1201916933059692,284.995361328125,284.95001220703125,299.6763916015625,291.34307861328125,297.7978820800781,297.1957092285156,284.9945373535156,1.0,0.7185061573982239,0.3290997743606567,0.3290997743606567,1.0,1.0,-3.668672800064087,0.8897553086280823,2.7789173126220703,0.0643470585346221,0.9361835718154908,0.9361835718154908,0.0,272.6943359375,277.0,56508.69921875,0.0,4526.68212890625,1.0,279.4417724609375,283.1201477050781,294.3123779296875,297.8943786621094,293.1499938964844,293.1499938964844,279.1499938964844,33846.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675905704498292,1.0,0.0,0.0,3.67263126373291,3.67265510559082,9.000112299872853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.51171875,0.0,1542.2806396484375,1895.4371337890625,0.0,4019.953125,0.9088863134384156,1.0,0.0,3.0,1.0,0.0
18119700,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7653112411499023,0.3883683681488037,0.3555450141429901,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8832705020904541,0.6057770848274231,0.57843416929245,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9948915839195251,0.8631625771522522,0.6039720773696899,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7792100310325623,0.4104265570640564,0.3949372768402099,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6555233001708984,0.2413094043731689,1.1183308362960815,284.8746032714844,284.95001220703125,299.661376953125,291.3439025878906,297.7890930175781,297.1893310546875,284.8734436035156,1.0,0.718780517578125,0.3290310800075531,0.3290310800075531,1.0,1.0,-3.664647340774536,0.8883446455001831,2.7763025760650635,0.0639303922653198,0.8503294587135315,0.8503294587135315,0.0,274.3503723144531,277.0,57286.63671875,0.0,4525.85986328125,1.0,279.19781494140625,282.9777526855469,294.3697204589844,298.1025085449219,293.1499938964844,293.1499938964844,279.1499938964844,38299.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731936454772948,1.0,0.0,0.0,3.626538038253784,3.6265621185302734,8.775618880463298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.046875,0.0,1524.3157958984375,1895.4371337890625,0.0,4069.283447265625,0.8994544148445129,1.0,0.0,3.0,1.0,0.0
18119760,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.763031005859375,0.3871486783027649,0.354540079832077,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8806813955307007,0.6041532158851624,0.5770145058631897,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9934401512145996,0.8634406328201294,0.6042006611824036,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7771167755126953,0.4095714688301086,0.394244521856308,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6536316275596619,0.2405779361724853,1.115622878074646,284.8978881835937,284.95001220703125,299.64605712890625,291.3451232910156,297.7793273925781,297.1816711425781,284.899169921875,1.0,0.7188807725906372,0.329026997089386,0.329026997089386,1.0,1.0,-3.657916307449341,0.8863397240638733,2.7715766429901123,0.0634739324450492,0.844156801700592,0.844156801700592,0.0,276.3406066894531,280.0,56941.78515625,0.0,4519.62158203125,1.0,279.15753173828125,283.0054931640625,294.3620910644531,298.0396423339844,293.1499938964844,293.1499938964844,279.45001220703125,39390.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974720060825348,1.0,0.0,0.0,3.5348780155181885,3.5349016189575195,8.337621579812549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.6572265625,0.0,1433.38720703125,1895.4371337890625,0.0,4082.660888671875,0.8824482560157776,1.0,0.0,3.0,1.0,0.0
18119820,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7598238587379456,0.3857217133045196,0.3531753122806549,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8768947720527649,0.6019413471221924,0.5748392343521118,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9917189478874208,0.8655753135681152,0.605522632598877,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7741308808326721,0.4085895717144012,0.393279492855072,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6508162617683411,0.2395594865083694,1.111157774925232,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.77001953125,297.17987060546875,284.9930725097656,1.0,0.7191675901412964,0.3290188610553741,0.3290188610553741,1.0,1.0,-3.648705959320069,0.8836115002632141,2.765094518661499,0.0627097859978675,0.9263318777084352,0.9263318777084352,0.0,279.28778076171875,283.0,56080.98046875,0.0,4512.5126953125,1.0,279.44146728515625,283.1280517578125,294.31610107421875,297.8705749511719,293.1499938964844,293.1499938964844,279.1499938964844,33846.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645121693611144,1.0,0.0,0.0,3.636690855026245,3.636714458465576,8.82482424913178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.814453125,0.0,1502.357177734375,1895.4371337890625,0.0,3992.704345703125,0.900811493396759,1.0,0.0,3.0,1.0,0.0
18119880,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7598238587379456,0.3857217133045196,0.3531753122806549,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8768947720527649,0.6019413471221924,0.5748392343521118,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9917189478874208,0.8655753135681152,0.605522632598877,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7741308808326721,0.4085895717144012,0.393279492855072,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6508162617683411,0.2395594865083694,1.111157774925232,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.77001953125,297.17987060546875,284.9930725097656,1.0,0.7191675901412964,0.3290188610553741,0.3290188610553741,1.0,1.0,-3.648705959320069,0.8836115002632141,2.765094518661499,0.0627097859978675,0.9263318777084352,0.9263318777084352,0.0,279.28778076171875,283.0,56080.98046875,0.0,4512.5126953125,1.0,279.44146728515625,283.1280517578125,294.31610107421875,297.8705749511719,293.1499938964844,293.1499938964844,279.1499938964844,33846.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645121693611144,1.0,0.0,0.0,3.636690855026245,3.636714458465576,8.82482424913178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.814453125,0.0,1502.357177734375,1895.4371337890625,0.0,3992.704345703125,0.900811493396759,1.0,0.0,3.0,1.0,0.0
18119940,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7560210227966309,0.3833381533622741,0.35142782330513,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8725038766860962,0.5987523794174194,0.5722719430923462,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9893208146095276,0.8661012053489685,0.6062697768211365,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7706267833709717,0.4069299399852752,0.3920727372169494,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6476089358329773,0.2381135821342468,1.1060956716537476,284.9003295898437,284.95001220703125,299.5817565917969,291.35308837890625,297.751708984375,297.1667175292969,284.9009704589844,1.0,0.7193408608436584,0.3290107250213623,0.3290107250213623,1.0,1.0,-3.6368813514709473,0.8801050186157227,2.7567763328552246,0.0619809031486511,0.8374110460281372,0.8374110460281372,0.0,282.7626037597656,286.0,56495.55859375,0.0,4501.46337890625,1.0,279.1585388183594,283.0172119140625,294.3683166503906,298.01708984375,293.1499938964844,293.1499938964844,279.45001220703125,39198.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714102149009703,1.0,0.0,0.0,3.49827241897583,3.498295545578003,8.165833946804923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.5634765625,0.0,1393.76123046875,1895.4371337890625,0.0,4053.619873046875,0.8742265701293945,1.0,0.0,3.0,1.0,0.0
18120000,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7560210227966309,0.3833381533622741,0.35142782330513,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8725038766860962,0.5987523794174194,0.5722719430923462,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9893208146095276,0.8661012053489685,0.6062697768211365,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7706267833709717,0.4069299399852752,0.3920727372169494,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6476089358329773,0.2381135821342468,1.1060956716537476,284.9003295898437,284.95001220703125,299.5817565917969,291.35308837890625,297.751708984375,297.1667175292969,284.9009704589844,1.0,0.7193408608436584,0.3290107250213623,0.3290107250213623,1.0,1.0,-3.6368813514709473,0.8801050186157227,2.7567763328552246,0.0619809031486511,0.8374110460281372,0.8374110460281372,0.0,282.7626037597656,286.0,56495.55859375,0.0,4501.46337890625,1.0,279.1585388183594,283.0172119140625,294.3683166503906,298.01708984375,293.1499938964844,293.1499938964844,279.45001220703125,39198.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714102149009703,1.0,0.0,0.0,3.49827241897583,3.498295545578003,8.165833946804923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.5634765625,0.0,1393.76123046875,1895.4371337890625,0.0,4053.619873046875,0.8742265701293945,1.0,0.0,3.0,1.0,0.0
18120060,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7529497742652893,0.3818109929561615,0.3499903380870819,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8688664436340332,0.5964188575744629,0.5700005888938904,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.987579107284546,0.8680157661437988,0.6074631214141846,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7677555084228516,0.4058506488800049,0.3910272419452667,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6448793411254883,0.236986368894577,1.1011768579483032,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.7422180175781,297.165283203125,284.99151611328125,1.0,0.7194727063179016,0.3290760815143585,0.3290760815143585,1.0,1.0,-3.626671552658081,0.8773112893104553,2.7493603229522705,0.0613884404301643,0.9167777895927428,0.9167777895927428,0.0,285.6193542480469,289.0,55637.03125,0.0,4491.0791015625,1.0,279.4411926269531,283.1361999511719,294.32550048828125,297.85211181640625,293.1499938964844,293.1499938964844,279.1499938964844,33831.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611170887947084,1.0,0.0,0.0,3.599606990814209,3.599630117416382,8.645766342851857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.9697265625,0.0,1461.8232421875,1895.4371337890625,0.0,3962.537109375,0.8924685120582581,1.0,0.0,3.0,1.0,0.0
18120120,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7529497742652893,0.3818109929561615,0.3499903380870819,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8688664436340332,0.5964188575744629,0.5700005888938904,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.987579107284546,0.8680157661437988,0.6074631214141846,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7677555084228516,0.4058506488800049,0.3910272419452667,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6448793411254883,0.236986368894577,1.1011768579483032,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.7422180175781,297.165283203125,284.99151611328125,1.0,0.7194727063179016,0.3290760815143585,0.3290760815143585,1.0,1.0,-3.626671552658081,0.8773112893104553,2.7493603229522705,0.0613884404301643,0.9167777895927428,0.9167777895927428,0.0,285.6193542480469,289.0,55637.03125,0.0,4491.0791015625,1.0,279.4411926269531,283.1361999511719,294.32550048828125,297.85211181640625,293.1499938964844,293.1499938964844,279.1499938964844,33831.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611170887947084,1.0,0.0,0.0,3.599606990814209,3.599630117416382,8.645766342851857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.9697265625,0.0,1461.8232421875,1895.4371337890625,0.0,3962.537109375,0.8924685120582581,1.0,0.0,3.0,1.0,0.0
18120180,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7492763996124268,0.379351407289505,0.3481649160385132,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8646165132522583,0.5931316018104553,0.5673303008079529,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9851069450378418,0.8683383464813232,0.608062207698822,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7643570303916931,0.4041084945201874,0.3897352218627929,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6417490243911743,0.2354399561882019,1.0956398248672483,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.72381591796875,297.152587890625,284.90252685546875,1.0,0.7195054292678833,0.3291414678096771,0.3291414678096771,1.0,1.0,-3.6137773990631104,0.8737241625785828,2.740053176879883,0.0608218200504779,0.8303872346878052,0.8303872346878052,0.0,289.046630859375,292.0,56016.1484375,0.0,4476.87060546875,1.0,279.1588439941406,283.0292663574219,294.3794860839844,297.99853515625,293.1499938964844,293.1499938964844,279.45001220703125,39193.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679090976715088,1.0,0.0,0.0,3.4582619667053223,3.458284854888916,7.980113991834514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.95361328125,0.0,1352.771240234375,1895.4371337890625,0.0,4022.7666015625,0.8653904795646667,1.0,0.0,3.0,1.0,0.0
18120240,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7492763996124268,0.379351407289505,0.3481649160385132,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8646165132522583,0.5931316018104553,0.5673303008079529,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9851069450378418,0.8683383464813232,0.608062207698822,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7643570303916931,0.4041084945201874,0.3897352218627929,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6417490243911743,0.2354399561882019,1.0956398248672483,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.72381591796875,297.152587890625,284.90252685546875,1.0,0.7195054292678833,0.3291414678096771,0.3291414678096771,1.0,1.0,-3.6137773990631104,0.8737241625785828,2.740053176879883,0.0608218200504779,0.8303872346878052,0.8303872346878052,0.0,289.046630859375,292.0,56016.1484375,0.0,4476.87060546875,1.0,279.1588439941406,283.0292663574219,294.3794860839844,297.99853515625,293.1499938964844,293.1499938964844,279.45001220703125,39193.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679090976715088,1.0,0.0,0.0,3.4582619667053223,3.458284854888916,7.980113991834514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.95361328125,0.0,1352.771240234375,1895.4371337890625,0.0,4022.7666015625,0.8653904795646667,1.0,0.0,3.0,1.0,0.0
18120300,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.747552752494812,0.3784960806369781,0.3472670316696167,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8626089096069336,0.5918533802032471,0.5659903287887573,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.983973503112793,0.8691493272781372,0.6084178686141968,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7627440094947815,0.4034751951694488,0.3890620470046997,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6402294039726257,0.2347852438688278,1.0926361083984375,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7184143066406,297.1513366699219,285.0046691894531,1.0,0.7194536924362183,0.329174131155014,0.329174131155014,1.0,1.0,-3.607083320617676,0.8718616962432861,2.7352216243743896,0.0603962913155555,0.9002289772033691,0.9002289772033691,0.0,290.6251525878906,292.0,55157.00390625,0.0,4468.29248046875,1.0,279.39697265625,283.1548767089844,294.3272399902344,297.7908630371094,293.1499938964844,293.1499938964844,279.45001220703125,34403.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608566164970398,1.0,0.0,0.0,3.5029327869415283,3.5029549598693848,8.187604976228613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.83544921875,0.0,1364.154296875,1895.4371337890625,0.0,3960.21826171875,0.8729627728462219,1.0,0.0,3.0,1.0,0.0
18120360,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.746272087097168,0.3777246475219726,0.3466435074806213,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8610581159591675,0.5906760692596436,0.5649505853652954,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9832735061645508,0.8700215220451355,0.6090998649597168,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7615393996238708,0.4029332399368286,0.3886041939258575,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6390469670295715,0.2342039942741394,1.090253829956055,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7139587402344,297.1513366699219,284.9889831542969,1.0,0.7195081114768982,0.3292307555675506,0.3292307555675506,1.0,1.0,-3.6024844646453857,0.870685875415802,2.7317986488342285,0.0602400414645671,0.9067885279655457,0.9067885279655457,0.0,291.8940124511719,295.0,55172.390625,0.0,4463.54150390625,1.0,279.4417419433594,283.1439514160156,294.3371276855469,297.8351745605469,293.1499938964844,293.1499938964844,279.1499938964844,33750.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95747971534729,1.0,0.0,0.0,3.562911033630371,3.562933921813965,8.470386774206418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.578125,0.0,1421.98876953125,1895.4371337890625,0.0,3930.087890625,0.8839437961578369,1.0,0.0,3.0,1.0,0.0
18120420,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7427165508270264,0.3751941621303558,0.3447504341602325,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8569450378417969,0.5872948169708252,0.562187135219574,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.980721116065979,0.8701370358467102,0.609555721282959,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.758243203163147,0.4011132717132568,0.3872353732585907,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6359787583351135,0.2325623035430908,1.0842738151550293,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.6954650878906,297.1390380859375,284.90399169921875,1.0,0.7194215655326843,0.3293439745903015,0.3293439745903015,1.0,1.0,-3.588599443435669,0.8669538497924805,2.7216455936431885,0.0597614645957946,0.8231634497642517,0.8231634497642517,0.0,295.2890319824219,298.0,55508.9765625,0.0,4446.5478515625,1.0,279.1592102050781,283.04180908203125,294.3927001953125,297.98065185546875,293.1499938964844,293.1499938964844,279.45001220703125,39189.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642056822776794,1.0,0.0,0.0,3.4164178371429443,3.41644024848938,7.788166840327904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.60107421875,0.0,1310.8309326171875,1895.4371337890625,0.0,3989.986083984375,0.8561713099479675,1.0,0.0,3.0,1.0,0.0
18120480,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7427165508270264,0.3751941621303558,0.3447504341602325,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8569450378417969,0.5872948169708252,0.562187135219574,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.980721116065979,0.8701370358467102,0.609555721282959,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.758243203163147,0.4011132717132568,0.3872353732585907,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6359787583351135,0.2325623035430908,1.0842738151550293,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.6954650878906,297.1390380859375,284.90399169921875,1.0,0.7194215655326843,0.3293439745903015,0.3293439745903015,1.0,1.0,-3.588599443435669,0.8669538497924805,2.7216455936431885,0.0597614645957946,0.8231634497642517,0.8231634497642517,0.0,295.2890319824219,298.0,55508.9765625,0.0,4446.5478515625,1.0,279.1592102050781,283.04180908203125,294.3927001953125,297.98065185546875,293.1499938964844,293.1499938964844,279.45001220703125,39189.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642056822776794,1.0,0.0,0.0,3.4164178371429443,3.41644024848938,7.788166840327904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.60107421875,0.0,1310.8309326171875,1895.4371337890625,0.0,3989.986083984375,0.8561713099479675,1.0,0.0,3.0,1.0,0.0
