time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120540,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7397847771644592,0.3734708726406097,0.3431597650051117,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.853481113910675,0.5847200751304626,0.5597140192985535,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.978806495666504,0.8715800046920776,0.6104481220245361,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7554935216903687,0.3998453617095947,0.3860303163528442,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6333032250404358,0.2312239110469818,1.0784692764282229,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.6852111816406,297.1378479003906,284.9875793457031,1.0,0.71931391954422,0.3294571936130523,0.3294571936130523,1.0,1.0,-3.576344490051269,0.8637056946754456,2.7126388549804688,0.0592083036899566,0.8968512415885925,0.8968512415885925,0.0,298.1221923828125,301.0,54673.58984375,0.0,4430.63427734375,1.0,279.44049072265625,283.1534729003906,294.3516540527344,297.8189697265625,293.1499938964844,293.1499938964844,279.75,33854.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537501335144044,1.0,0.0,0.0,3.519988536834717,3.5200109481811523,8.267529665317852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.185546875,0.0,1377.7972412109375,1895.4371337890625,0.0,3896.6826171875,0.8746355175971985,1.0,0.0,3.0,1.0,0.0
18120600,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7397847771644592,0.3734708726406097,0.3431597650051117,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.853481113910675,0.5847200751304626,0.5597140192985535,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.978806495666504,0.8715800046920776,0.6104481220245361,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7554935216903687,0.3998453617095947,0.3860303163528442,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6333032250404358,0.2312239110469818,1.0784692764282229,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.6852111816406,297.1378479003906,284.9875793457031,1.0,0.71931391954422,0.3294571936130523,0.3294571936130523,1.0,1.0,-3.576344490051269,0.8637056946754456,2.7126388549804688,0.0592083036899566,0.8968512415885925,0.8968512415885925,0.0,298.1221923828125,301.0,54673.58984375,0.0,4430.63427734375,1.0,279.44049072265625,283.1534729003906,294.3516540527344,297.8189697265625,293.1499938964844,293.1499938964844,279.75,33854.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537501335144044,1.0,0.0,0.0,3.519988536834717,3.5200109481811523,8.267529665317852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.185546875,0.0,1377.7972412109375,1895.4371337890625,0.0,3896.6826171875,0.8746355175971985,1.0,0.0,3.0,1.0,0.0
18120660,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7373112440109253,0.3719291388988495,0.3418859541416168,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8505041599273682,0.5823774933815002,0.5576202273368835,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.977291464805603,0.8731639385223389,0.611633837223053,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7532014846801758,0.3987905979156494,0.3851341903209686,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.6310284733772278,0.2300564050674438,1.0737037658691406,285.0439453125,284.95001220703125,299.3628845214844,291.3926086425781,297.676513671875,297.1387634277344,285.04150390625,1.0,0.7194357514381409,0.329614907503128,0.329614907503128,1.0,1.0,-3.5669078826904297,0.8614205718040466,2.7054872512817383,0.0590712241828441,0.9972922205924988,0.9972922205924988,0.0,300.7286682128906,304.0,54117.7890625,0.0,4421.00634765625,1.0,279.7412109375,283.2315979003906,294.3634033203125,297.7799072265625,293.1499938964844,293.1499938964844,279.45001220703125,31261.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945161521434784,1.0,0.0,0.0,3.709995985031128,3.710019826889038,9.18417526918347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.70849609375,0.0,1564.9100341796875,1895.4371337890625,0.0,3819.2705078125,0.915369153022766,1.0,0.0,3.0,1.0,0.0
18120720,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7373112440109253,0.3719291388988495,0.3418859541416168,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8505041599273682,0.5823774933815002,0.5576202273368835,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.977291464805603,0.8731639385223389,0.611633837223053,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7532014846801758,0.3987905979156494,0.3851341903209686,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.6310284733772278,0.2300564050674438,1.0737037658691406,285.0439453125,284.95001220703125,299.3628845214844,291.3926086425781,297.676513671875,297.1387634277344,285.04150390625,1.0,0.7194357514381409,0.329614907503128,0.329614907503128,1.0,1.0,-3.5669078826904297,0.8614205718040466,2.7054872512817383,0.0590712241828441,0.9972922205924988,0.9972922205924988,0.0,300.7286682128906,304.0,54117.7890625,0.0,4421.00634765625,1.0,279.7412109375,283.2315979003906,294.3634033203125,297.7799072265625,293.1499938964844,293.1499938964844,279.45001220703125,31261.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945161521434784,1.0,0.0,0.0,3.709995985031128,3.710019826889038,9.18417526918347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.70849609375,0.0,1564.9100341796875,1895.4371337890625,0.0,3819.2705078125,0.915369153022766,1.0,0.0,3.0,1.0,0.0
18120780,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7338486313819885,0.3691578209400177,0.339921087026596,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8465627431869507,0.5787906646728516,0.5548281073570251,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9744601845741272,0.8724298477172852,0.6116777062416077,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7500302195549011,0.396791934967041,0.3837256133556366,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6280587911605835,0.2283095568418502,1.0676730871200562,284.8812255859375,284.95001220703125,299.32574462890625,291.3987731933594,297.6554260253906,297.1230773925781,284.8821716308594,1.0,0.7193072438240051,0.3297623693943023,0.3297623693943023,1.0,1.0,-3.5523037910461426,0.8575689196586609,2.694734811782837,0.0587164238095283,0.8753095269203186,0.8753095269203186,0.0,304.21221923828125,304.0,54921.3203125,0.0,4402.80224609375,1.0,279.45855712890625,283.0480651855469,294.43609619140625,297.98785400390625,293.1499938964844,293.1499938964844,279.45001220703125,37997.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956182062625885,1.0,0.0,0.0,3.655269145965576,3.655293703079224,8.91521949597518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.09423828125,0.0,1554.0064697265625,1895.4371337890625,0.0,3918.480224609375,0.9074034094810486,1.0,0.0,3.0,1.0,0.0
18120840,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7335647940635681,0.3689655065536499,0.3397490978240967,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8462457656860352,0.5785370469093323,0.5545923113822937,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9742132425308228,0.8723898530006409,0.611640453338623,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7497687935829163,0.3966450691223144,0.3835946023464203,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6278136968612671,0.2281775027513504,1.067138671875,284.8830871582031,284.95001220703125,299.3231201171875,291.3992004394531,297.65399169921875,297.1220703125,284.8840026855469,1.0,0.71927410364151,0.3297726213932037,0.3297726213932037,1.0,1.0,-3.5509676933288574,0.8572065830230713,2.693761110305786,0.0586551502346992,0.8736661672592163,0.8736661672592163,0.0,304.481689453125,292.0,54886.01171875,0.0,4400.8447265625,1.0,279.4569396972656,283.05047607421875,294.4334716796875,297.98065185546875,293.1499938964844,293.1499938964844,279.75,38061.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563242197036744,1.0,0.0,0.0,3.6485846042633057,3.648608922958374,8.882641395757673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.68408203125,0.0,1547.0107421875,1895.4371337890625,0.0,3919.752685546875,0.9061098694801332,1.0,0.0,3.0,1.0,0.0
18120900,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7329896092414856,0.3678569495677948,0.3384851813316345,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8457069993019104,0.5769602060317993,0.5528314113616943,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9745094180107116,0.8727065324783325,0.6115089058876038,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.749415934085846,0.3957764208316803,0.3825771510601043,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6272283792495728,0.2273144870996475,1.0627015829086304,284.9956970214844,284.95001220703125,299.3029479980469,291.4022827148437,297.64666748046875,297.1190185546875,284.99713134765625,1.0,0.7172945141792297,0.3298514783382416,0.3298514783382416,1.0,1.0,-3.5406060218811035,0.8543944954872131,2.686211585998535,0.0581538453698158,0.9455991983413696,0.9455991983413696,0.0,303.47283935546875,292.0,53875.76171875,0.0,4366.9609375,1.0,279.70147705078125,283.1895446777344,294.3739013671875,297.7627868652344,293.1499938964844,293.1499938964844,279.75,34382.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501723051071168,1.0,0.0,0.0,3.683845043182373,3.6838691234588623,9.055157192960904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.01220703125,0.0,1558.93603515625,1895.4371337890625,0.0,3864.51416015625,0.9131441712379456,1.0,0.0,3.0,1.0,0.0
18120960,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7336821556091309,0.3669631779193878,0.3375453948974609,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8465912938117981,0.5756087899208069,0.5514136552810669,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9764262437820436,0.8732771873474121,0.6118068695068359,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7503190636634827,0.3950886726379394,0.3817823827266693,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6276453733444214,0.2265826314687729,1.0587592124938965,284.9876403808594,284.95001220703125,299.2825622558594,291.4052429199219,297.6415710449219,297.11883544921875,284.9862670898437,1.0,0.7148274779319763,0.3299668729305267,0.3299668729305267,1.0,1.0,-3.5324275493621826,0.85233473777771,2.6800928115844727,0.0579206049442291,0.9548209309577942,0.9548209309577942,0.0,300.51885986328125,280.0,53829.984375,0.0,4327.31787109375,1.0,279.74322509765625,283.18426513671875,294.3777160644531,297.7976989746094,293.1499938964844,293.1499938964844,279.45001220703125,33770.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471982717514038,1.0,0.0,0.0,3.7405097484588623,3.7405343055725098,9.335872164228932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.45849609375,0.0,1619.1190185546875,1895.4371337890625,0.0,3837.687255859375,0.9238682389259338,1.0,0.0,3.0,1.0,0.0
18121020,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7347326278686523,0.3654959499835968,0.336350679397583,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8479593992233276,0.5736265778541565,0.5496883988380432,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9788830876350404,0.8729937076568604,0.6118553876876831,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7516710758209229,0.3939928412437439,0.3808012008666992,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6283977031707764,0.2255866229534149,1.0541658401489258,284.8569641113281,284.95001220703125,299.2600402832031,291.4082336425781,297.6310119628906,297.1123046875,284.8566589355469,1.0,0.7115908265113831,0.3300932645797729,0.3300932645797729,1.0,1.0,-3.5222764015197754,0.8497253656387329,2.672551155090332,0.0577147342264652,0.8559176921844482,0.8559176921844482,0.0,296.5029602050781,280.0,54524.3359375,0.0,4276.2275390625,1.0,279.489013671875,283.0345458984375,294.4386901855469,297.9985046386719,293.1499938964844,293.1499938964844,279.45001220703125,38946.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535535573959352,1.0,0.0,0.0,3.6774418354034415,3.677466630935669,9.023706297739408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.93896484375,0.0,1586.1258544921875,1895.4371337890625,0.0,3894.918212890625,0.911379337310791,1.0,0.0,3.0,1.0,0.0
18121080,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.735508918762207,0.3642128407955169,0.3350635170936584,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8490606546401978,0.5718950629234314,0.5479286909103394,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9808301329612732,0.8726755380630493,0.6115002036094666,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7527561187744141,0.3930038809776306,0.3797464072704315,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.628974974155426,0.2246945798397064,1.0496288537979126,284.8804626464844,284.95001220703125,299.2412414550781,291.4104919433594,297.6216125488281,297.1060791015625,284.8822021484375,1.0,0.7084913849830627,0.3301976919174194,0.3301976919174194,1.0,1.0,-3.5114595890045166,0.8468489050865173,2.6646108627319336,0.0573136359453201,0.846747100353241,0.846747100353241,0.0,292.9049072265625,268.0,54138.96875,0.0,4226.17333984375,1.0,279.4571533203125,283.0645446777344,294.42840576171875,297.9345703125,293.1499938964844,293.1499938964844,279.75,40036.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954651653766632,1.0,0.0,0.0,3.5836968421936035,3.5837209224700928,8.569506917410763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.45263671875,0.0,1490.2972412109375,1895.4371337890625,0.0,3904.769775390625,0.8936997056007385,1.0,0.0,3.0,1.0,0.0
18121140,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7391383051872253,0.3624784648418426,0.3329131603240967,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8535988330841064,0.5691941380500793,0.5447580814361572,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9871662259101868,0.8737151026725769,0.6116594672203064,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7570186257362366,0.3916377425193786,0.3778875470161438,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6316952705383301,0.2232460081577301,1.040736436843872,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.6117858886719,297.106689453125,284.9864196777344,1.0,0.7011849284172058,0.3304284811019897,0.3304284811019897,1.0,1.0,-3.492309331893921,0.8418996930122375,2.650409698486328,0.0565986633300781,0.9289422631263732,0.9289422631263732,0.0,282.7571716308594,256.0,53083.81640625,0.0,4115.7197265625,1.0,279.7417907714844,283.2002258300781,294.376708984375,297.74920654296875,293.1499938964844,293.1499938964844,279.45001220703125,34237.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431071281433104,1.0,0.0,0.0,3.6690890789031982,3.669112920761109,8.982759709397214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.90966796875,0.0,1541.2547607421875,1895.4371337890625,0.0,3800.658935546875,0.9083547592163086,1.0,0.0,3.0,1.0,0.0
18121200,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7391383051872253,0.3624784648418426,0.3329131603240967,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8535988330841064,0.5691941380500793,0.5447580814361572,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9871662259101868,0.8737151026725769,0.6116594672203064,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7570186257362366,0.3916377425193786,0.3778875470161438,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6316952705383301,0.2232460081577301,1.040736436843872,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.6117858886719,297.106689453125,284.9864196777344,1.0,0.7011849284172058,0.3304284811019897,0.3304284811019897,1.0,1.0,-3.492309331893921,0.8418996930122375,2.650409698486328,0.0565986633300781,0.9289422631263732,0.9289422631263732,0.0,282.7571716308594,256.0,53083.81640625,0.0,4115.7197265625,1.0,279.7417907714844,283.2002258300781,294.376708984375,297.74920654296875,293.1499938964844,293.1499938964844,279.45001220703125,34237.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431071281433104,1.0,0.0,0.0,3.6690890789031982,3.669112920761109,8.982759709397214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.90966796875,0.0,1541.2547607421875,1895.4371337890625,0.0,3800.658935546875,0.9083547592163086,1.0,0.0,3.0,1.0,0.0
18121260,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7430602312088013,0.3598972260951996,0.3304633796215057,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8586037158966064,0.5656231641769409,0.5412789583206177,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9933818578720092,0.8731117844581604,0.6112510561943054,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7617319822311401,0.3896822333335876,0.3758503794670105,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6347714066505432,0.2214809209108352,1.0315791368484497,284.89239501953125,284.95001220703125,299.156494140625,291.41796875,297.5935363769531,297.0962829589844,284.8932189941406,1.0,0.6933321952819824,0.3308004736900329,0.3308004736900329,1.0,1.0,-3.4712305068969727,0.8367858529090881,2.63444447517395,0.0563724599778652,0.833611786365509,0.833611786365509,0.0,272.16748046875,244.0,53340.8359375,0.0,3998.842529296875,1.0,279.4583740234375,283.09259033203125,294.4299011230469,297.8853759765625,293.1499938964844,293.1499938964844,279.75,39870.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494789838790894,1.0,0.0,0.0,3.506319999694824,3.506343364715576,8.203447805499309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.42822265625,0.0,1406.935546875,1895.4371337890625,0.0,3858.267333984375,0.8765782117843628,1.0,0.0,3.0,1.0,0.0
18121320,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7430602312088013,0.3598972260951996,0.3304633796215057,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8586037158966064,0.5656231641769409,0.5412789583206177,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9933818578720092,0.8731117844581604,0.6112510561943054,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7617319822311401,0.3896822333335876,0.3758503794670105,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6347714066505432,0.2214809209108352,1.0315791368484497,284.89239501953125,284.95001220703125,299.156494140625,291.41796875,297.5935363769531,297.0962829589844,284.8932189941406,1.0,0.6933321952819824,0.3308004736900329,0.3308004736900329,1.0,1.0,-3.4712305068969727,0.8367858529090881,2.63444447517395,0.0563724599778652,0.833611786365509,0.833611786365509,0.0,272.16748046875,244.0,53340.8359375,0.0,3998.842529296875,1.0,279.4583740234375,283.09259033203125,294.4299011230469,297.8853759765625,293.1499938964844,293.1499938964844,279.75,39870.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494789838790894,1.0,0.0,0.0,3.506319999694824,3.506343364715576,8.203447805499309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.42822265625,0.0,1406.935546875,1895.4371337890625,0.0,3858.267333984375,0.8765782117843628,1.0,0.0,3.0,1.0,0.0
18121380,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7480688095092773,0.3581893742084503,0.3283428847789764,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8648173213005066,0.5629240870475769,0.5381173491477966,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8740032315254211,0.6100042462348938,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.767515242099762,0.388335257768631,0.3740058541297912,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6386308670043945,0.2200774997472763,1.0228174924850464,284.98876953125,284.95001220703125,299.1131896972656,291.41973876953125,297.5840759277344,297.0975036621094,284.9877014160156,1.0,0.6851168274879456,0.3311724364757538,0.3311724364757538,1.0,1.0,-3.450618028640747,0.8318111300468445,2.618806838989258,0.0561102218925952,0.912658154964447,0.912658154964447,0.0,260.8217468261719,232.0,52331.640625,0.0,3879.989013671875,1.0,279.7412109375,283.2174987792969,294.3805847167969,297.7069396972656,293.1499938964844,293.1499938964844,279.45001220703125,34088.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378281235694884,1.0,0.0,0.0,3.598907232284546,3.598930597305298,8.642405191494618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.38330078125,0.0,1462.961181640625,1895.4371337890625,0.0,3752.677734375,0.89248126745224,1.0,0.0,3.0,1.0,0.0
18121440,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7480688095092773,0.3581893742084503,0.3283428847789764,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8648173213005066,0.5629240870475769,0.5381173491477966,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8740032315254211,0.6100042462348938,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.767515242099762,0.388335257768631,0.3740058541297912,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6386308670043945,0.2200774997472763,1.0228174924850464,284.98876953125,284.95001220703125,299.1131896972656,291.41973876953125,297.5840759277344,297.0975036621094,284.9877014160156,1.0,0.6851168274879456,0.3311724364757538,0.3311724364757538,1.0,1.0,-3.450618028640747,0.8318111300468445,2.618806838989258,0.0561102218925952,0.912658154964447,0.912658154964447,0.0,260.8217468261719,232.0,52331.640625,0.0,3879.989013671875,1.0,279.7412109375,283.2174987792969,294.3805847167969,297.7069396972656,293.1499938964844,293.1499938964844,279.45001220703125,34088.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378281235694884,1.0,0.0,0.0,3.598907232284546,3.598930597305298,8.642405191494618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.38330078125,0.0,1462.961181640625,1895.4371337890625,0.0,3752.677734375,0.89248126745224,1.0,0.0,3.0,1.0,0.0
18121500,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7500405311584473,0.356924444437027,0.3272961378097534,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.867282509803772,0.5611609220504761,0.5365613698959351,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.8742565512657166,0.6040269136428833,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.769856333732605,0.3873777985572815,0.3731285333633423,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6401488184928894,0.2192201912403106,1.0187366008758545,284.8663024902344,284.95001220703125,299.09130859375,291.4200744628906,297.57696533203125,297.09539794921875,284.8650207519531,1.0,0.6806138157844543,0.3313584327697754,0.3313584327697754,1.0,1.0,-3.4343552589416504,0.8275359272956848,2.6068193912506104,0.0556493811309337,0.823414146900177,0.823414146900177,0.0,255.95901489257807,232.0,52868.27734375,0.0,3811.095458984375,1.0,279.4996643066406,283.07843017578125,294.4407958984375,297.9049987792969,293.1499938964844,293.1499938964844,279.45001220703125,39229.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430893063545228,1.0,0.0,0.0,3.5340116024017334,3.5340349674224854,8.333533969562268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.1806640625,0.0,1431.3092041015625,1895.4371337890625,0.0,3800.4970703125,0.8792248368263245,1.0,0.0,3.0,1.0,0.0
18121560,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7516944408416748,0.3555600047111511,0.3259177207946777,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8694595694541931,0.559273898601532,0.5346373319625854,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.8750473856925964,0.5973706841468811,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7719302177429199,0.3863070607185364,0.3719781041145324,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6414391398429871,0.2182777822017669,1.0138546228408811,284.8930053710937,284.95001220703125,299.0692749023437,291.41998291015625,297.5711975097656,297.09503173828125,284.8938903808594,1.0,0.6757854223251343,0.3316017389297485,0.3316017389297485,1.0,1.0,-3.415123462677002,0.822537362575531,2.592586040496826,0.0550126135349273,0.8175134062767029,0.8175134062767029,0.0,251.1766357421875,220.0,52353.3046875,0.0,3736.050537109375,1.0,279.4587097167969,283.1138000488281,294.4306945800781,297.8305053710937,293.1499938964844,293.1499938964844,279.75,40209.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943981945514679,1.0,0.0,0.0,3.421716928482056,3.4217395782470703,7.812345756974537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.85546875,0.0,1323.241943359375,1895.4371337890625,0.0,3808.588623046875,0.8582110404968262,1.0,0.0,3.0,1.0,0.0
18121620,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7564628720283508,0.3537594974040985,0.3237846791744232,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8753601312637329,0.556445300579071,0.5314310193061829,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.8795047402381897,0.5819875597953796,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7774370908737183,0.3848300278186798,0.370088517665863,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6450790762901306,0.2168237715959549,1.005170464515686,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.5734558105469,297.1125183105469,284.97705078125,1.0,0.6656858325004578,0.3320883214473724,0.3320883214473724,1.0,1.0,-3.37748122215271,0.8127794861793518,2.564701557159424,0.0536842308938503,0.8850458264350891,0.8850458264350891,0.0,240.60324096679688,208.0,51188.37109375,0.0,3584.356201171875,1.0,279.7404479980469,283.23028564453125,294.3749084472656,297.63592529296875,293.1499938964844,293.1499938964844,280.04998779296875,34489.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314509630203248,1.0,0.0,0.0,3.5059945583343506,3.506016731262207,8.20192383343965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.02001953125,0.0,1367.9248046875,1895.4371337890625,0.0,3694.433837890625,0.8719323873519897,1.0,0.0,3.0,1.0,0.0
18121680,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7564628720283508,0.3537594974040985,0.3237846791744232,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8753601312637329,0.556445300579071,0.5314310193061829,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.8795047402381897,0.5819875597953796,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7774370908737183,0.3848300278186798,0.370088517665863,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6450790762901306,0.2168237715959549,1.005170464515686,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.5734558105469,297.1125183105469,284.97705078125,1.0,0.6656858325004578,0.3320883214473724,0.3320883214473724,1.0,1.0,-3.37748122215271,0.8127794861793518,2.564701557159424,0.0536842308938503,0.8850458264350891,0.8850458264350891,0.0,240.60324096679688,208.0,51188.37109375,0.0,3584.356201171875,1.0,279.7404479980469,283.23028564453125,294.3749084472656,297.63592529296875,293.1499938964844,293.1499938964844,280.04998779296875,34489.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314509630203248,1.0,0.0,0.0,3.5059945583343506,3.506016731262207,8.20192383343965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.02001953125,0.0,1367.9248046875,1895.4371337890625,0.0,3694.433837890625,0.8719323873519897,1.0,0.0,3.0,1.0,0.0
18121740,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7625133991241455,0.3521768152713775,0.3219955861568451,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8826802372932434,0.553881824016571,0.5286277532577515,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.8856653571128845,0.5649044513702393,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7842291593551636,0.3835726976394653,0.3685050308704376,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6498394012451172,0.215607464313507,0.9977426528930664,285.0310974121094,284.95001220703125,298.9799499511719,291.4150695800781,297.5820617675781,297.1385803222656,285.0281677246094,1.0,0.655241847038269,0.3325749039649963,0.3325749039649963,1.0,1.0,-3.340576171875,0.8031979203224182,2.5373783111572266,0.052390806376934,0.9765216708183287,0.9765216708183287,0.0,229.3717193603516,196.0,50298.86328125,0.0,3433.633544921875,1.0,280.0410461425781,283.3098449707031,294.3741455078125,297.5636291503906,293.1499938964844,293.1499938964844,279.75,31656.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203516840934752,1.0,0.0,0.0,3.682270765304565,3.682294130325317,9.047419098351384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.26708984375,0.0,1536.5797119140625,1895.4371337890625,0.0,3592.403564453125,0.9093359112739564,1.0,0.0,3.0,1.0,0.0
18121800,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7625133991241455,0.3521768152713775,0.3219955861568451,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8826802372932434,0.553881824016571,0.5286277532577515,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.8856653571128845,0.5649044513702393,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7842291593551636,0.3835726976394653,0.3685050308704376,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6498394012451172,0.215607464313507,0.9977426528930664,285.0310974121094,284.95001220703125,298.9799499511719,291.4150695800781,297.5820617675781,297.1385803222656,285.0281677246094,1.0,0.655241847038269,0.3325749039649963,0.3325749039649963,1.0,1.0,-3.340576171875,0.8031979203224182,2.5373783111572266,0.052390806376934,0.9765216708183287,0.9765216708183287,0.0,229.3717193603516,196.0,50298.86328125,0.0,3433.633544921875,1.0,280.0410461425781,283.3098449707031,294.3741455078125,297.5636291503906,293.1499938964844,293.1499938964844,279.75,31656.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203516840934752,1.0,0.0,0.0,3.682270765304565,3.682294130325317,9.047419098351384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.26708984375,0.0,1536.5797119140625,1895.4371337890625,0.0,3592.403564453125,0.9093359112739564,1.0,0.0,3.0,1.0,0.0
18121860,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.768101692199707,0.3493121266365051,0.3193967640399933,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8896624445915222,0.5499493479728699,0.5249387621879578,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.8904880285263062,0.5481898188591003,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7906935811042786,0.3812756538391113,0.3662711679935455,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6544331312179565,0.2138170301914215,0.9888498187065125,284.8744201660156,284.95001220703125,298.93463134765625,291.4095458984375,297.5787658691406,297.148681640625,284.8756408691406,1.0,0.6443184018135071,0.333411693572998,0.333411693572998,1.0,1.0,-3.29954195022583,0.7933475971221924,2.5061943531036377,0.0518418103456497,0.8471324443817139,0.8471324443817139,0.0,218.4690399169922,199.0,50611.7578125,0.0,3278.481689453125,1.0,279.757080078125,283.1427917480469,294.4358215332031,297.7271423339844,293.1499938964844,293.1499938964844,280.04998779296875,39393.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930123507976532,1.0,0.0,0.0,3.570139646530152,3.570163488388061,8.504792390340299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.83251953125,0.0,1470.9578857421875,1895.4371337890625,0.0,3682.2734375,0.8896591067314148,1.0,0.0,3.0,1.0,0.0
18121920,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.768101692199707,0.3493121266365051,0.3193967640399933,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8896624445915222,0.5499493479728699,0.5249387621879578,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.8904880285263062,0.5481898188591003,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7906935811042786,0.3812756538391113,0.3662711679935455,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6544331312179565,0.2138170301914215,0.9888498187065125,284.8744201660156,284.95001220703125,298.93463134765625,291.4095458984375,297.5787658691406,297.148681640625,284.8756408691406,1.0,0.6443184018135071,0.333411693572998,0.333411693572998,1.0,1.0,-3.29954195022583,0.7933475971221924,2.5061943531036377,0.0518418103456497,0.8471324443817139,0.8471324443817139,0.0,218.4690399169922,199.0,50611.7578125,0.0,3278.481689453125,1.0,279.757080078125,283.1427917480469,294.4358215332031,297.7271423339844,293.1499938964844,293.1499938964844,280.04998779296875,39393.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930123507976532,1.0,0.0,0.0,3.570139646530152,3.570163488388061,8.504792390340299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.83251953125,0.0,1470.9578857421875,1895.4371337890625,0.0,3682.2734375,0.8896591067314148,1.0,0.0,3.0,1.0,0.0
18121980,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7705674767494202,0.347420334815979,0.317260593175888,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8927233219146729,0.5469736456871033,0.5216683745384216,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.896313488483429,0.5393483638763428,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7936307191848755,0.379576176404953,0.3642777502536773,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6562362909317017,0.2123720049858093,0.980859398841858,284.98199462890625,284.95001220703125,298.888916015625,291.4017028808594,297.5832824707031,297.1685791015625,284.9811096191406,1.0,0.6378626227378845,0.3342484831809997,0.3342484831809997,1.0,1.0,-3.270376682281494,0.7870681285858154,2.4833085536956787,0.0518022812902927,0.9258390069007874,0.9258390069007874,0.0,212.4820709228516,202.0,49493.796875,0.0,3180.171630859375,1.0,280.0416564941406,283.2797241210937,294.365234375,297.5217590332031,293.1499938964844,293.1499938964844,279.75,34120.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91883784532547,1.0,0.0,0.0,3.6536245346069336,3.653648376464844,8.90719888957392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.88525390625,0.0,1523.12548828125,1895.4371337890625,0.0,3578.429443359375,0.9047865867614746,1.0,0.0,3.0,1.0,0.0
18122040,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7705674767494202,0.347420334815979,0.317260593175888,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8927233219146729,0.5469736456871033,0.5216683745384216,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.896313488483429,0.5393483638763428,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7936307191848755,0.379576176404953,0.3642777502536773,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6562362909317017,0.2123720049858093,0.980859398841858,284.98199462890625,284.95001220703125,298.888916015625,291.4017028808594,297.5832824707031,297.1685791015625,284.9811096191406,1.0,0.6378626227378845,0.3342484831809997,0.3342484831809997,1.0,1.0,-3.270376682281494,0.7870681285858154,2.4833085536956787,0.0518022812902927,0.9258390069007874,0.9258390069007874,0.0,212.4820709228516,202.0,49493.796875,0.0,3180.171630859375,1.0,280.0416564941406,283.2797241210937,294.365234375,297.5217590332031,293.1499938964844,293.1499938964844,279.75,34120.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91883784532547,1.0,0.0,0.0,3.6536245346069336,3.653648376464844,8.90719888957392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.88525390625,0.0,1523.12548828125,1895.4371337890625,0.0,3578.429443359375,0.9047865867614746,1.0,0.0,3.0,1.0,0.0
18122100,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7708088755607605,0.3461397886276245,0.316292405128479,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8930590748786926,0.5451630353927612,0.5201617479324341,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.8981581926345825,0.5372020602226257,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7940559387207031,0.3785054087638855,0.3633947074413299,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6563311219215393,0.2115350514650344,0.9773731231689452,284.8580017089844,284.95001220703125,298.8659362792969,291.3968811035156,297.5794372558594,297.1705017089844,284.8560485839844,1.0,0.635718584060669,0.3346668779850006,0.3346668779850006,1.0,1.0,-3.2595648765563965,0.7850465774536133,2.474518299102783,0.0521975755691528,0.8335307836532593,0.8335307836532593,0.0,210.8861541748047,202.0,50122.125,0.0,3147.582763671875,1.0,279.7983703613281,283.1370849609375,294.42144775390625,297.71514892578125,293.1499938964844,293.1499938964844,279.75,39095.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924518883228302,1.0,0.0,0.0,3.5926942825317383,3.5927183628082275,8.612591386736312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.59765625,0.0,1493.1395263671875,1895.4371337890625,0.0,3630.801513671875,0.8921401500701904,1.0,0.0,3.0,1.0,0.0
18122160,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7700462937355042,0.3447515368461609,0.3150317668914795,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8923007249832153,0.5432229042053223,0.5183314085006714,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.8994541168212891,0.5366380214691162,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7935025691986084,0.3773158192634582,0.3622767329216003,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6556200981140137,0.2105963081121444,0.9732249975204468,284.8863830566406,284.95001220703125,298.8428955078125,291.3913879394531,297.5724792480469,297.1682434082031,284.8881225585937,1.0,0.6340192556381226,0.3350830078125,0.3350830078125,1.0,1.0,-3.248835802078247,0.7830359935760498,2.4657998085021973,0.0525774359703063,0.8256835341453552,0.8256835341453552,0.0,210.1307373046875,205.0,49702.64453125,0.0,3120.025390625,1.0,279.7582092285156,283.1747741699219,294.4068603515625,297.6409606933594,293.1499938964844,293.1499938964844,280.04998779296875,40388.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925939440727234,1.0,0.0,0.0,3.474167585372925,3.4741907119750977,8.053688134168624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.90087890625,0.0,1377.45703125,1895.4371337890625,0.0,3643.866943359375,0.8699223399162292,1.0,0.0,3.0,1.0,0.0
18122220,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.768405556678772,0.3428992629051208,0.3131901025772095,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8904152512550354,0.5403252840042114,0.5154000520706177,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.9025837779045104,0.5369027256965637,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7920625805854797,0.3756434619426727,0.3605425655841827,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6538941264152527,0.2091049700975418,0.966121256351471,284.9902038574219,284.95001220703125,298.79656982421875,291.3784484863281,297.5655517578125,297.1728820800781,284.9893798828125,1.0,0.6318092942237854,0.3359152674674988,0.3359152674674988,1.0,1.0,-3.232779264450073,0.7806351184844971,2.452144145965576,0.0536776632070541,0.908575713634491,0.908575713634491,0.0,209.5826110839844,208.0,48782.51171875,0.0,3082.291259765625,1.0,280.0409545898437,283.3034973144531,294.33935546875,297.4492492675781,293.1499938964844,293.1499938964844,279.75,33959.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141245484352112,1.0,0.0,0.0,3.5742316246032715,3.5742547512054443,8.524299346390762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.36767578125,0.0,1435.5440673828125,1895.4371337890625,0.0,3534.8408203125,0.8868653178215027,1.0,0.0,3.0,1.0,0.0
18122280,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.768405556678772,0.3428992629051208,0.3131901025772095,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8904152512550354,0.5403252840042114,0.5154000520706177,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.9025837779045104,0.5369027256965637,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7920625805854797,0.3756434619426727,0.3605425655841827,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6538941264152527,0.2091049700975418,0.966121256351471,284.9902038574219,284.95001220703125,298.79656982421875,291.3784484863281,297.5655517578125,297.1728820800781,284.9893798828125,1.0,0.6318092942237854,0.3359152674674988,0.3359152674674988,1.0,1.0,-3.232779264450073,0.7806351184844971,2.452144145965576,0.0536776632070541,0.908575713634491,0.908575713634491,0.0,209.5826110839844,208.0,48782.51171875,0.0,3082.291259765625,1.0,280.0409545898437,283.3034973144531,294.33935546875,297.4492492675781,293.1499938964844,293.1499938964844,279.75,33959.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141245484352112,1.0,0.0,0.0,3.5742316246032715,3.5742547512054443,8.524299346390762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.36767578125,0.0,1435.5440673828125,1895.4371337890625,0.0,3534.8408203125,0.8868653178215027,1.0,0.0,3.0,1.0,0.0
18122340,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7651615142822266,0.3401524722576141,0.3110091388225555,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.886752188205719,0.5365160703659058,0.5121367573738098,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.9033973813056946,0.539960503578186,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7890670895576477,0.3733272552490234,0.3586138188838959,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6509320139884949,0.2072014957666397,0.9585229754447936,284.89764404296875,284.95001220703125,298.75,291.3626403808594,297.5449523925781,297.1596069335937,284.89849853515625,1.0,0.630611002445221,0.3367475271224975,0.3367475271224975,1.0,1.0,-3.218456268310547,0.778733491897583,2.439722776412964,0.0550144053995609,0.8176074624061584,0.8176074624061584,0.0,210.5929107666016,211.0,49057.25,0.0,3057.123779296875,1.0,279.7591552734375,283.19989013671875,294.3802490234375,297.5735778808594,293.1499938964844,293.1499938964844,280.04998779296875,39851.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217951893806458,1.0,0.0,0.0,3.406477689743042,3.406500101089477,7.742913226138626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.8193359375,0.0,1305.6348876953125,1895.4371337890625,0.0,3605.71630859375,0.8547013401985168,1.0,0.0,3.0,1.0,0.0
