time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122400,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7651615142822266,0.3401524722576141,0.3110091388225555,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.886752188205719,0.5365160703659058,0.5121367573738098,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.9033973813056946,0.539960503578186,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7890670895576477,0.3733272552490234,0.3586138188838959,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6509320139884949,0.2072014957666397,0.9585229754447936,284.89764404296875,284.95001220703125,298.75,291.3626403808594,297.5449523925781,297.1596069335937,284.89849853515625,1.0,0.630611002445221,0.3367475271224975,0.3367475271224975,1.0,1.0,-3.218456268310547,0.778733491897583,2.439722776412964,0.0550144053995609,0.8176074624061584,0.8176074624061584,0.0,210.5929107666016,211.0,49057.25,0.0,3057.123779296875,1.0,279.7591552734375,283.19989013671875,294.3802490234375,297.5735778808594,293.1499938964844,293.1499938964844,280.04998779296875,39851.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217951893806458,1.0,0.0,0.0,3.406477689743042,3.406500101089477,7.742913226138626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.8193359375,0.0,1305.6348876953125,1895.4371337890625,0.0,3605.71630859375,0.8547013401985168,1.0,0.0,3.0,1.0,0.0
18122460,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7617530822753906,0.3381408751010895,0.3091212809085846,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8827597498893738,0.5334560871124268,0.5091596245765686,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.9045349955558776,0.5439566969871521,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7857518792152405,0.3715246319770813,0.3568569123744964,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6476677656173706,0.2055311203002929,0.9510532021522522,284.9913024902344,284.95001220703125,298.7020263671875,291.3441467285156,297.5296936035156,297.154052734375,284.9903564453125,1.0,0.630020022392273,0.337367296218872,0.337367296218872,1.0,1.0,-3.206312417984009,0.7768766283988953,2.4294357299804688,0.0558130256831646,0.8969053030014038,0.8969053030014038,0.0,212.2014312744141,214.0,48197.5078125,0.0,3040.04736328125,1.0,280.0404052734375,283.3180847167969,294.3085021972656,297.38330078125,293.1499938964844,293.1499938964844,280.3500061035156,33746.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107692837715148,1.0,0.0,0.0,3.5151662826538086,3.515188694000244,8.24489404749329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.61767578125,0.0,1372.0311279296875,1895.4371337890625,0.0,3503.741455078125,0.8734517693519592,1.0,0.0,3.0,1.0,0.0
18122520,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7617530822753906,0.3381408751010895,0.3091212809085846,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8827597498893738,0.5334560871124268,0.5091596245765686,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.9045349955558776,0.5439566969871521,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7857518792152405,0.3715246319770813,0.3568569123744964,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6476677656173706,0.2055311203002929,0.9510532021522522,284.9913024902344,284.95001220703125,298.7020263671875,291.3441467285156,297.5296936035156,297.154052734375,284.9903564453125,1.0,0.630020022392273,0.337367296218872,0.337367296218872,1.0,1.0,-3.206312417984009,0.7768766283988953,2.4294357299804688,0.0558130256831646,0.8969053030014038,0.8969053030014038,0.0,212.2014312744141,214.0,48197.5078125,0.0,3040.04736328125,1.0,280.0404052734375,283.3180847167969,294.3085021972656,297.38330078125,293.1499938964844,293.1499938964844,280.3500061035156,33746.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107692837715148,1.0,0.0,0.0,3.5151662826538086,3.515188694000244,8.24489404749329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.61767578125,0.0,1372.0311279296875,1895.4371337890625,0.0,3503.741455078125,0.8734517693519592,1.0,0.0,3.0,1.0,0.0
18122580,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7584717273712158,0.3362903594970703,0.3075422942638397,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8788298964500427,0.5306181907653809,0.5065680146217346,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.9054889678955078,0.5483253002166748,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7825238108634949,0.3699257969856262,0.3554195165634155,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.6445255875587463,0.2039985954761505,0.9445368647575378,285.0577087402344,284.95001220703125,298.651611328125,291.3233337402344,297.5144958496094,297.1493835449219,285.05517578125,1.0,0.6299537420272827,0.3379870653152466,0.3379870653152466,1.0,1.0,-3.196985006332397,0.7758464813232422,2.421138525009156,0.0568439625203609,1.0,1.0,0.0,214.147705078125,217.0,47547.44140625,0.0,3030.8701171875,1.0,280.3412170410156,283.4052124023437,294.2917175292969,297.3110046386719,293.1499938964844,293.1499938964844,280.04998779296875,31099.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014543890953064,1.0,0.0,0.0,3.713088274002075,3.713112115859986,9.199491728395516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.23681640625,0.0,1567.1983642578125,1895.4371337890625,0.0,3417.137451171875,0.915793240070343,1.0,0.0,3.0,1.0,0.0
18122640,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7584717273712158,0.3362903594970703,0.3075422942638397,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8788298964500427,0.5306181907653809,0.5065680146217346,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.9054889678955078,0.5483253002166748,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7825238108634949,0.3699257969856262,0.3554195165634155,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.6445255875587463,0.2039985954761505,0.9445368647575378,285.0577087402344,284.95001220703125,298.651611328125,291.3233337402344,297.5144958496094,297.1493835449219,285.05517578125,1.0,0.6299537420272827,0.3379870653152466,0.3379870653152466,1.0,1.0,-3.196985006332397,0.7758464813232422,2.421138525009156,0.0568439625203609,1.0,1.0,0.0,214.147705078125,217.0,47547.44140625,0.0,3030.8701171875,1.0,280.3412170410156,283.4052124023437,294.2917175292969,297.3110046386719,293.1499938964844,293.1499938964844,280.04998779296875,31099.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014543890953064,1.0,0.0,0.0,3.713088274002075,3.713112115859986,9.199491728395516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.23681640625,0.0,1567.1983642578125,1895.4371337890625,0.0,3417.137451171875,0.915793240070343,1.0,0.0,3.0,1.0,0.0
18122700,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7564632892608643,0.3348332941532135,0.3065649569034576,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8764835000038147,0.5286448001861572,0.5050764679908752,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.9048873782157898,0.5510349273681641,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7805728316307068,0.3687301278114319,0.3545732796192169,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6427091360092163,0.2029989808797836,0.9409724473953248,284.8987121582031,284.95001220703125,298.6255187988281,291.3121032714844,297.5002746582031,297.1387023925781,284.8917541503906,1.0,0.630016565322876,0.3382969498634338,0.3382969498634338,1.0,1.0,-3.1919751167297363,0.7752190232276917,2.416756153106689,0.0573815815150737,0.9121749997138976,0.9121749997138976,0.0,215.40054321289065,217.0,48554.0546875,0.0,3027.0810546875,1.0,280.0962829589844,283.2177734375,294.35748291015625,297.5407409667969,293.1499938964844,293.1499938964844,280.04998779296875,34627.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100940823554992,1.0,0.0,0.0,3.7346267700195312,3.7346513271331774,9.306528454544604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.310546875,0.0,1618.8701171875,1895.4371337890625,0.0,3497.476806640625,0.9214552640914916,1.0,0.0,3.0,1.0,0.0
18122760,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7537872791290283,0.3330968618392944,0.3051510453224182,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8734543323516846,0.5263429880142212,0.5030853748321533,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.9036047458648682,0.5545100569725037,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7779878377914429,0.3672607541084289,0.3533508479595184,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.640380322933197,0.2017961293458938,0.9362796545028688,284.8786926269531,284.95001220703125,298.5989074707031,291.30035400390625,297.4823303222656,297.1232604980469,284.8795471191406,1.0,0.6300109028816223,0.3385867774486542,0.3385867774486542,1.0,1.0,-3.184950351715088,0.7739167213439941,2.4110336303710938,0.0576852224767208,0.8758871555328369,0.8758871555328369,0.0,216.9920196533203,220.0,48310.3359375,0.0,3020.885009765625,1.0,280.05712890625,283.2079467773437,294.3437805175781,297.4899597167969,293.1499938964844,293.1499938964844,280.3500061035156,37984.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147500991821288,1.0,0.0,0.0,3.66278886795044,3.662813425064087,8.951938070822507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.14990234375,0.0,1562.3402099609375,1895.4371337890625,0.0,3540.632568359375,0.9090584516525269,1.0,0.0,3.0,1.0,0.0
18122820,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7492913603782654,0.3307291865348816,0.3028917014598846,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8681855201721191,0.5228574275970459,0.4996589720249176,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.9023301601409912,0.5607367753982544,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7734711170196533,0.3650909066200256,0.3512351512908935,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6361678838729858,0.1997814029455185,0.9273566007614136,284.9937744140625,284.95001220703125,298.54412841796875,291.2753295898437,297.4578552246094,297.10791015625,284.9926147460937,1.0,0.6300418376922607,0.3391664028167724,0.3391664028167724,1.0,1.0,-3.17232346534729,0.7717370390892029,2.4005863666534424,0.0582596063613891,0.9649834632873536,0.9649834632873536,0.0,219.865951538086,223.0,47271.43359375,0.0,3009.868408203125,1.0,280.3424072265625,283.3504638671875,294.2510070800781,297.2743530273437,293.1499938964844,293.1499938964844,280.04998779296875,33595.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059212803840636,1.0,0.0,0.0,3.757166147232056,3.757190704345703,9.419201205673744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.33642578125,0.0,1637.1749267578125,1895.4371337890625,0.0,3458.714111328125,0.9277007579803468,1.0,0.0,3.0,1.0,0.0
18122880,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7492913603782654,0.3307291865348816,0.3028917014598846,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8681855201721191,0.5228574275970459,0.4996589720249176,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.9023301601409912,0.5607367753982544,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7734711170196533,0.3650909066200256,0.3512351512908935,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6361678838729858,0.1997814029455185,0.9273566007614136,284.9937744140625,284.95001220703125,298.54412841796875,291.2753295898437,297.4578552246094,297.10791015625,284.9926147460937,1.0,0.6300418376922607,0.3391664028167724,0.3391664028167724,1.0,1.0,-3.17232346534729,0.7717370390892029,2.4005863666534424,0.0582596063613891,0.9649834632873536,0.9649834632873536,0.0,219.865951538086,223.0,47271.43359375,0.0,3009.868408203125,1.0,280.3424072265625,283.3504638671875,294.2510070800781,297.2743530273437,293.1499938964844,293.1499938964844,280.04998779296875,33595.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059212803840636,1.0,0.0,0.0,3.757166147232056,3.757190704345703,9.419201205673744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.33642578125,0.0,1637.1749267578125,1895.4371337890625,0.0,3458.714111328125,0.9277007579803468,1.0,0.0,3.0,1.0,0.0
18122940,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7446085810661316,0.3275766372680664,0.3004467487335205,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8627389073371887,0.518562376499176,0.4960435628890991,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8992266654968262,0.5672993659973145,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7687914371490479,0.3623448610305786,0.3489983975887298,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6318486332893372,0.1974270939826965,0.9181119799613952,284.8706359863281,284.95001220703125,298.48748779296875,291.2484741210937,297.4247436523437,297.0819091796875,284.87286376953125,1.0,0.6301016211509705,0.3397460281848907,0.3397460281848907,1.0,1.0,-3.159127950668335,0.7693639397621155,2.389763832092285,0.0588818043470382,0.845033586025238,0.845033586025238,0.0,222.94924926757807,211.0,47626.47265625,0.0,2998.831298828125,1.0,280.0567626953125,283.21759033203125,294.2762145996094,297.3855895996094,293.1499938964844,293.1499938964844,280.3500061035156,40471.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155808687210084,1.0,0.0,0.0,3.5970890522003174,3.5971133708953857,8.633674610791786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.60498046875,0.0,1508.0670166015625,1895.4371337890625,0.0,3548.321533203125,0.8967294096946716,1.0,0.0,3.0,1.0,0.0
18123000,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7446085810661316,0.3275766372680664,0.3004467487335205,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8627389073371887,0.518562376499176,0.4960435628890991,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8992266654968262,0.5672993659973145,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7687914371490479,0.3623448610305786,0.3489983975887298,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6318486332893372,0.1974270939826965,0.9181119799613952,284.8706359863281,284.95001220703125,298.48748779296875,291.2484741210937,297.4247436523437,297.0819091796875,284.87286376953125,1.0,0.6301016211509705,0.3397460281848907,0.3397460281848907,1.0,1.0,-3.159127950668335,0.7693639397621155,2.389763832092285,0.0588818043470382,0.845033586025238,0.845033586025238,0.0,222.94924926757807,211.0,47626.47265625,0.0,2998.831298828125,1.0,280.0567626953125,283.21759033203125,294.2762145996094,297.3855895996094,293.1499938964844,293.1499938964844,280.3500061035156,40471.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155808687210084,1.0,0.0,0.0,3.5970890522003174,3.5971133708953857,8.633674610791786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.60498046875,0.0,1508.0670166015625,1895.4371337890625,0.0,3548.321533203125,0.8967294096946716,1.0,0.0,3.0,1.0,0.0
18123060,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7438907027244568,0.325309544801712,0.2981233298778534,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.862050473690033,0.5151543617248535,0.4925267696380615,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.8981160521507263,0.5646372437477112,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7683252692222595,0.3602036833763122,0.3467326164245605,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6306193470954895,0.1953882277011871,0.9081373810768129,284.9852905273437,284.95001220703125,298.42919921875,291.21990966796875,297.403564453125,297.07244873046875,284.9841003417969,1.0,0.6252903342247009,0.3404057025909424,0.3404057025909424,1.0,1.0,-3.1342034339904785,0.7635793089866638,2.37062406539917,0.0588187798857688,0.9297787547111512,0.9297787547111512,0.0,220.45069885253903,214.0,46453.76171875,0.0,2933.620361328125,1.0,280.34185791015625,283.3609313964844,294.1817626953125,297.1572265625,293.1499938964844,293.1499938964844,280.04998779296875,34294.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038141965866088,1.0,0.0,0.0,3.678277969360352,3.678302049636841,9.027809824146972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.798828125,0.0,1551.9993896484375,1895.4371337890625,0.0,3439.111572265625,0.9104598164558412,1.0,0.0,3.0,1.0,0.0
18123120,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7438907027244568,0.325309544801712,0.2981233298778534,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.862050473690033,0.5151543617248535,0.4925267696380615,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.8981160521507263,0.5646372437477112,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7683252692222595,0.3602036833763122,0.3467326164245605,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6306193470954895,0.1953882277011871,0.9081373810768129,284.9852905273437,284.95001220703125,298.42919921875,291.21990966796875,297.403564453125,297.07244873046875,284.9841003417969,1.0,0.6252903342247009,0.3404057025909424,0.3404057025909424,1.0,1.0,-3.1342034339904785,0.7635793089866638,2.37062406539917,0.0588187798857688,0.9297787547111512,0.9297787547111512,0.0,220.45069885253903,214.0,46453.76171875,0.0,2933.620361328125,1.0,280.34185791015625,283.3609313964844,294.1817626953125,297.1572265625,293.1499938964844,293.1499938964844,280.04998779296875,34294.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038141965866088,1.0,0.0,0.0,3.678277969360352,3.678302049636841,9.027809824146972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.798828125,0.0,1551.9993896484375,1895.4371337890625,0.0,3439.111572265625,0.9104598164558412,1.0,0.0,3.0,1.0,0.0
18123180,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.741754412651062,0.3222852051258087,0.2956314384937286,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8596952557563782,0.5109592080116272,0.488833338022232,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.8964778780937195,0.5650676488876343,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7663840055465698,0.3575078845024109,0.3443816304206848,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.628345251083374,0.1930998712778091,0.8983912467956543,284.8823547363281,284.95001220703125,298.36944580078125,291.1897888183594,297.3788146972656,297.0587463378906,284.8838806152344,1.0,0.6225643754005432,0.341065376996994,0.341065376996994,1.0,1.0,-3.112731695175171,0.7588508725166321,2.353880882263184,0.0587654449045658,0.8235193490982056,0.8235193490982056,0.0,219.80226135253903,202.0,46591.31640625,0.0,2886.158935546875,1.0,280.0583801269531,283.2524108886719,294.20587158203125,297.2519836425781,293.1499938964844,293.1499938964844,280.3500061035156,40782.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112594127655028,1.0,0.0,0.0,3.4836244583129883,3.483647584915161,8.097592854028335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.6337890625,0.0,1389.9783935546875,1895.4371337890625,0.0,3508.287841796875,0.872388482093811,1.0,0.0,3.0,1.0,0.0
18123240,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.741754412651062,0.3222852051258087,0.2956314384937286,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8596952557563782,0.5109592080116272,0.488833338022232,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.8964778780937195,0.5650676488876343,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7663840055465698,0.3575078845024109,0.3443816304206848,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.628345251083374,0.1930998712778091,0.8983912467956543,284.8823547363281,284.95001220703125,298.36944580078125,291.1897888183594,297.3788146972656,297.0587463378906,284.8838806152344,1.0,0.6225643754005432,0.341065376996994,0.341065376996994,1.0,1.0,-3.112731695175171,0.7588508725166321,2.353880882263184,0.0587654449045658,0.8235193490982056,0.8235193490982056,0.0,219.80226135253903,202.0,46591.31640625,0.0,2886.158935546875,1.0,280.0583801269531,283.2524108886719,294.20587158203125,297.2519836425781,293.1499938964844,293.1499938964844,280.3500061035156,40782.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112594127655028,1.0,0.0,0.0,3.4836244583129883,3.483647584915161,8.097592854028335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.6337890625,0.0,1389.9783935546875,1895.4371337890625,0.0,3508.287841796875,0.872388482093811,1.0,0.0,3.0,1.0,0.0
18123300,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7416296601295471,0.3211202919483185,0.294349730014801,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8596700429916382,0.5092055201530457,0.4869319796562195,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.8961907029151917,0.5629199743270874,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7664265036582947,0.3563827276229858,0.3431296348571777,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6279475688934326,0.1920700818300247,0.8931663632392883,284.9964294433594,284.95001220703125,298.33905029296875,291.1741943359375,297.3695983886719,297.0562438964844,284.99822998046875,1.0,0.6195898056030273,0.341395229101181,0.341395229101181,1.0,1.0,-3.098546028137207,0.7554008364677429,2.34314513206482,0.0585886910557746,0.8959584832191467,0.8959584832191467,0.0,218.0419006347656,202.0,45609.02734375,0.0,2848.047607421875,1.0,280.2973937988281,283.39141845703125,294.1254272460937,297.0160522460937,293.1499938964844,293.1499938964844,280.3500061035156,35263.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90296733379364,1.0,0.0,0.0,3.5149621963500977,3.5149848461151123,8.243936235885485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.0830078125,0.0,1382.753662109375,1895.4371337890625,0.0,3431.228271484375,0.8766425251960754,1.0,0.0,3.0,1.0,0.0
18123360,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7425691485404968,0.3200758397579193,0.2933196723461151,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8608619570732117,0.507586658000946,0.4853083491325378,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.896514892578125,0.5586897134780884,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7675641775131226,0.355366975069046,0.3420661687850952,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6283804774284363,0.1911292672157287,0.8884100317955017,284.984619140625,284.95001220703125,298.30841064453125,291.1582946777344,297.3634033203125,297.05780029296875,284.9828796386719,1.0,0.6160131692886353,0.3418448567390442,0.3418448567390442,1.0,1.0,-3.083275079727173,0.7519283294677734,2.3313467502593994,0.0585387907922267,0.9023899435997008,0.9023899435997008,0.0,215.0971069335937,205.0,45436.734375,0.0,2801.841796875,1.0,280.3417358398437,283.3827209472656,294.1132507324219,297.02618408203125,293.1499938964844,293.1499938964844,280.04998779296875,34206.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983357548713684,1.0,0.0,0.0,3.572523355484009,3.5725462436676025,8.51615311603382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.9013671875,0.0,1435.5335693359375,1895.4371337890625,0.0,3388.06591796875,0.886418879032135,1.0,0.0,3.0,1.0,0.0
18123420,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7413728833198547,0.317115843296051,0.2908273637294769,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8596434593200684,0.5034340620040894,0.4815922677516937,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.8957464098930359,0.5567992329597473,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7666168212890625,0.3526634871959686,0.3396513164043426,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6268843412399292,0.188902199268341,0.8786821961402893,284.8912048339844,284.95001220703125,298.2463073730469,291.1256103515625,297.343017578125,297.05047607421875,284.8923034667969,1.0,0.6121976971626282,0.3427441120147705,0.3427441120147705,1.0,1.0,-3.0589308738708496,0.7469237446784973,2.312007188796997,0.0588226020336151,0.8057196140289307,0.8057196140289307,0.0,213.07440185546875,208.0,45486.03515625,0.0,2742.96435546875,1.0,280.0593566894531,283.2861022949219,294.1382751464844,297.1164855957031,293.1499938964844,293.1499938964844,280.3500061035156,40677.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905147910118103,1.0,0.0,0.0,3.367382526397705,3.367404699325561,7.566206932096975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.65380859375,0.0,1273.1763916015625,1895.4371337890625,0.0,3451.521484375,0.8469235301017761,1.0,0.0,3.0,1.0,0.0
18123480,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7413728833198547,0.317115843296051,0.2908273637294769,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8596434593200684,0.5034340620040894,0.4815922677516937,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.8957464098930359,0.5567992329597473,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7666168212890625,0.3526634871959686,0.3396513164043426,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6268843412399292,0.188902199268341,0.8786821961402893,284.8912048339844,284.95001220703125,298.2463073730469,291.1256103515625,297.343017578125,297.05047607421875,284.8923034667969,1.0,0.6121976971626282,0.3427441120147705,0.3427441120147705,1.0,1.0,-3.0589308738708496,0.7469237446784973,2.312007188796997,0.0588226020336151,0.8057196140289307,0.8057196140289307,0.0,213.07440185546875,208.0,45486.03515625,0.0,2742.96435546875,1.0,280.0593566894531,283.2861022949219,294.1382751464844,297.1164855957031,293.1499938964844,293.1499938964844,280.3500061035156,40677.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905147910118103,1.0,0.0,0.0,3.367382526397705,3.367404699325561,7.566206932096975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.65380859375,0.0,1273.1763916015625,1895.4371337890625,0.0,3451.521484375,0.8469235301017761,1.0,0.0,3.0,1.0,0.0
18123540,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7392756938934326,0.3149105310440063,0.2886999249458313,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8571905493736267,0.5000527501106262,0.47824627161026,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8952171802520752,0.5577639937400818,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7645269632339478,0.3504608273506164,0.33746337890625,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6245271563529968,0.1869684904813766,0.8696940541267395,284.987060546875,284.95001220703125,298.1833190917969,291.0918273925781,297.3265380859375,297.04840087890625,284.9861755371094,1.0,0.6098603010177612,0.3436433672904968,0.3436433672904968,1.0,1.0,-3.040067911148072,0.743587076663971,2.296480894088745,0.059576615691185,0.882986843585968,0.882986843585968,0.0,212.8402862548828,211.0,44519.21875,0.0,2704.7998046875,1.0,280.3399963378906,283.4075622558594,294.0473022460937,296.89996337890625,293.1499938964844,293.1499938964844,280.6499938964844,34008.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922145962715149,1.0,0.0,0.0,3.46888279914856,3.468904733657837,8.029204536796897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.5048828125,0.0,1326.6876220703125,1895.4371337890625,0.0,3330.912109375,0.8633023500442505,1.0,0.0,3.0,1.0,0.0
18123600,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7392756938934326,0.3149105310440063,0.2886999249458313,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8571905493736267,0.5000527501106262,0.47824627161026,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8952171802520752,0.5577639937400818,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7645269632339478,0.3504608273506164,0.33746337890625,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6245271563529968,0.1869684904813766,0.8696940541267395,284.987060546875,284.95001220703125,298.1833190917969,291.0918273925781,297.3265380859375,297.04840087890625,284.9861755371094,1.0,0.6098603010177612,0.3436433672904968,0.3436433672904968,1.0,1.0,-3.040067911148072,0.743587076663971,2.296480894088745,0.059576615691185,0.882986843585968,0.882986843585968,0.0,212.8402862548828,211.0,44519.21875,0.0,2704.7998046875,1.0,280.3399963378906,283.4075622558594,294.0473022460937,296.89996337890625,293.1499938964844,293.1499938964844,280.6499938964844,34008.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922145962715149,1.0,0.0,0.0,3.46888279914856,3.468904733657837,8.029204536796897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.5048828125,0.0,1326.6876220703125,1895.4371337890625,0.0,3330.912109375,0.8633023500442505,1.0,0.0,3.0,1.0,0.0
18123660,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7368556261062622,0.3128867447376251,0.2869255840778351,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8542513251304626,0.4969032704830169,0.4753206372261047,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9990000128746032,0.894196629524231,0.5602166056632996,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7620067596435547,0.3484319746494293,0.3355879187583923,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.6218864917755127,0.185190811753273,0.8618760108947754,285.0542907714844,284.95001220703125,298.11968994140625,291.0571594238281,297.3093566894531,297.0455017089844,285.0513916015625,1.0,0.608611524105072,0.3445817232131958,0.3445817232131958,1.0,1.0,-3.025709867477417,0.7417318820953369,2.28397798538208,0.0608537308871746,0.9942066669464112,0.9942066669464112,0.0,213.6091461181641,214.0,43805.93359375,0.0,2680.892822265625,1.0,280.6408386230469,283.4947509765625,294.0169982910156,296.8080749511719,293.1499938964844,293.1499938964844,280.3500061035156,30815.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810396194458008,1.0,0.0,0.0,3.673569917678833,3.673593282699585,9.004713206195447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.1396484375,0.0,1520.5084228515625,1895.4371337890625,0.0,3226.322509765625,0.9068572521209716,1.0,0.0,3.0,1.0,0.0
18123720,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7368556261062622,0.3128867447376251,0.2869255840778351,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8542513251304626,0.4969032704830169,0.4753206372261047,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9990000128746032,0.894196629524231,0.5602166056632996,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7620067596435547,0.3484319746494293,0.3355879187583923,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.6218864917755127,0.185190811753273,0.8618760108947754,285.0542907714844,284.95001220703125,298.11968994140625,291.0571594238281,297.3093566894531,297.0455017089844,285.0513916015625,1.0,0.608611524105072,0.3445817232131958,0.3445817232131958,1.0,1.0,-3.025709867477417,0.7417318820953369,2.28397798538208,0.0608537308871746,0.9942066669464112,0.9942066669464112,0.0,213.6091461181641,214.0,43805.93359375,0.0,2680.892822265625,1.0,280.6408386230469,283.4947509765625,294.0169982910156,296.8080749511719,293.1499938964844,293.1499938964844,280.3500061035156,30815.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810396194458008,1.0,0.0,0.0,3.673569917678833,3.673593282699585,9.004713206195447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.1396484375,0.0,1520.5084228515625,1895.4371337890625,0.0,3226.322509765625,0.9068572521209716,1.0,0.0,3.0,1.0,0.0
18123780,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7328840494155884,0.3095660209655761,0.2843896150588989,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8496890068054199,0.492373526096344,0.4715601205825805,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8899223804473877,0.565058708190918,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7580036520957947,0.3453734815120697,0.3331116139888763,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6180204153060913,0.1828115284442901,0.8526061773300171,284.87506103515625,284.95001220703125,298.0556030273437,291.02178955078125,297.2774353027344,297.0234375,284.8763122558594,1.0,0.6078658103942871,0.3455200791358948,0.3455200791358948,1.0,1.0,-3.0098466873168945,0.7393792271614075,2.270467519760132,0.0620747469365596,0.8599673509597778,0.8599673509597778,0.0,215.6533660888672,202.0,44452.296875,0.0,2660.81396484375,1.0,280.3568725585937,283.3010559082031,294.0655517578125,296.97479248046875,293.1499938964844,293.1499938964844,280.6499938964844,38537.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945736289024353,1.0,0.0,0.0,3.6059534549713135,3.6059775352478014,8.67627932166215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5107421875,0.0,1503.4720458984375,1895.4371337890625,0.0,3352.951904296875,0.8967459201812744,1.0,0.0,3.0,1.0,0.0
18123840,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7328840494155884,0.3095660209655761,0.2843896150588989,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8496890068054199,0.492373526096344,0.4715601205825805,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8899223804473877,0.565058708190918,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7580036520957947,0.3453734815120697,0.3331116139888763,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6180204153060913,0.1828115284442901,0.8526061773300171,284.87506103515625,284.95001220703125,298.0556030273437,291.02178955078125,297.2774353027344,297.0234375,284.8763122558594,1.0,0.6078658103942871,0.3455200791358948,0.3455200791358948,1.0,1.0,-3.0098466873168945,0.7393792271614075,2.270467519760132,0.0620747469365596,0.8599673509597778,0.8599673509597778,0.0,215.6533660888672,202.0,44452.296875,0.0,2660.81396484375,1.0,280.3568725585937,283.3010559082031,294.0655517578125,296.97479248046875,293.1499938964844,293.1499938964844,280.6499938964844,38537.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945736289024353,1.0,0.0,0.0,3.6059534549713135,3.6059775352478014,8.67627932166215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5107421875,0.0,1503.4720458984375,1895.4371337890625,0.0,3352.951904296875,0.8967459201812744,1.0,0.0,3.0,1.0,0.0
18123900,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7318890690803528,0.3081781566143036,0.2829237878322601,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8486618399620056,0.4903551042079925,0.4694317877292633,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9990000128746032,0.8880824446678162,0.5646287798881531,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7570962309837341,0.3439832925796509,0.3316407799720764,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6168463230133057,0.1816526502370834,0.8470198512077332,284.9944152832031,284.95001220703125,298.0234375,291.0038452148437,297.2639465332031,297.0157470703125,284.9972839355469,1.0,0.6055353879928589,0.3459892272949219,0.3459892272949219,1.0,1.0,-2.9965367317199707,0.7364993691444397,2.260037422180176,0.0622768886387348,0.9339488744735718,0.9339488744735718,0.0,214.896240234375,202.0,43445.59375,0.0,2631.4462890625,1.0,280.600341796875,283.4471435546875,293.97637939453125,296.7361755371094,293.1499938964844,293.1499938964844,280.6499938964844,34528.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881340622901917,1.0,0.0,0.0,3.63659143447876,3.636615037918091,8.824341648505651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.93505859375,0.0,1507.3297119140625,1895.4371337890625,0.0,3292.753173828125,0.902927815914154,1.0,0.0,3.0,1.0,0.0
18123960,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7321144938468933,0.3070046901702881,0.281765729188919,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8490048050880432,0.4885593950748443,0.4676312506198883,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.8870198130607605,0.5617561340332031,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7574198842048645,0.3427612483501434,0.3303854763507843,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6166421175003052,0.1806012541055679,0.8418632745742798,284.9871520996094,284.95001220703125,297.9912414550781,290.9858093261719,297.2539978027344,297.0129699707031,284.98504638671875,1.0,0.6024363040924072,0.346422791481018,0.346422791481018,1.0,1.0,-2.9818220138549805,0.733079195022583,2.248742818832397,0.0621518529951572,0.943893551826477,0.943893551826477,0.0,212.73336791992188,190.0,43287.6171875,0.0,2592.498779296875,1.0,280.6427307128906,283.4407653808594,293.9556579589844,296.7397766113281,293.1499938964844,293.1499938964844,280.3500061035156,33658.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884654700756073,1.0,0.0,0.0,3.699984312057495,3.700008392333984,9.134674314736912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.86328125,0.0,1571.732666015625,1895.4371337890625,0.0,3260.185302734375,0.9146496057510376,1.0,0.0,3.0,1.0,0.0
18124020,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7333630323410034,0.3037685751914978,0.2789008915424347,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8508437275886536,0.4840274751186371,0.4634291231632232,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.8845241069793701,0.5529806017875671,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7590975761413574,0.3396261632442474,0.3274288177490234,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6170529723167419,0.1781333684921264,0.8303917646408081,284.8646545410156,284.95001220703125,297.9267883300781,290.9494323730469,297.2308959960937,297.00341796875,284.8664855957031,1.0,0.5943192839622498,0.3472898602485657,0.3472898602485657,1.0,1.0,-2.9454450607299805,0.7239951491355896,2.221449851989746,0.0612695291638374,0.8184886574745178,0.8184886574745178,0.0,206.5274353027344,193.0,43284.95703125,0.0,2493.323486328125,1.0,280.35821533203125,283.3184814453125,293.9707946777344,296.81915283203125,293.1499938964844,293.1499938964844,280.6499938964844,41482.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893376886844635,1.0,0.0,0.0,3.4907937049865723,3.490817308425904,8.130957667162875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.638671875,0.0,1402.3848876953125,1895.4371337890625,0.0,3341.773193359375,0.8743419647216797,1.0,0.0,3.0,1.0,0.0
18124080,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7333630323410034,0.3037685751914978,0.2789008915424347,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8508437275886536,0.4840274751186371,0.4634291231632232,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.8845241069793701,0.5529806017875671,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7590975761413574,0.3396261632442474,0.3274288177490234,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6170529723167419,0.1781333684921264,0.8303917646408081,284.8646545410156,284.95001220703125,297.9267883300781,290.9494323730469,297.2308959960937,297.00341796875,284.8664855957031,1.0,0.5943192839622498,0.3472898602485657,0.3472898602485657,1.0,1.0,-2.9454450607299805,0.7239951491355896,2.221449851989746,0.0612695291638374,0.8184886574745178,0.8184886574745178,0.0,206.5274353027344,193.0,43284.95703125,0.0,2493.323486328125,1.0,280.35821533203125,283.3184814453125,293.9707946777344,296.81915283203125,293.1499938964844,293.1499938964844,280.6499938964844,41482.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893376886844635,1.0,0.0,0.0,3.4907937049865723,3.490817308425904,8.130957667162875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.638671875,0.0,1402.3848876953125,1895.4371337890625,0.0,3341.773193359375,0.8743419647216797,1.0,0.0,3.0,1.0,0.0
18124140,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7330939769744873,0.3014686405658722,0.2765190303325653,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8506658673286438,0.480453610420227,0.4597202837467193,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.8842569589614868,0.5489106178283691,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7589426040649414,0.3371516466140747,0.3248167634010315,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6160154938697815,0.17605921626091,0.8200859427452087,284.9799499511719,284.95001220703125,297.86248779296875,290.9128112792969,297.2173156738281,297.0061950683594,284.9791259765625,1.0,0.5893975496292114,0.3481569290161133,0.3481569290161133,1.0,1.0,-2.9176857471466064,0.7175949215888977,2.2000906467437744,0.0607938803732395,0.8987433314323425,0.8987433314323425,0.0,203.2476959228516,196.0,42097.57421875,0.0,2426.331787109375,1.0,280.6409606933594,283.462646484375,293.8621826171875,296.5707092285156,293.1499938964844,293.1499938964844,280.95001220703125,34513.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789241313934326,1.0,0.0,0.0,3.565647840499878,3.565670967102051,8.483405622428108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.10546875,0.0,1430.4693603515625,1895.4371337890625,0.0,3206.4970703125,0.8853577375411987,1.0,0.0,3.0,1.0,0.0
18124200,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7330939769744873,0.3014686405658722,0.2765190303325653,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8506658673286438,0.480453610420227,0.4597202837467193,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.8842569589614868,0.5489106178283691,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7589426040649414,0.3371516466140747,0.3248167634010315,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6160154938697815,0.17605921626091,0.8200859427452087,284.9799499511719,284.95001220703125,297.86248779296875,290.9128112792969,297.2173156738281,297.0061950683594,284.9791259765625,1.0,0.5893975496292114,0.3481569290161133,0.3481569290161133,1.0,1.0,-2.9176857471466064,0.7175949215888977,2.2000906467437744,0.0607938803732395,0.8987433314323425,0.8987433314323425,0.0,203.2476959228516,196.0,42097.57421875,0.0,2426.331787109375,1.0,280.6409606933594,283.462646484375,293.8621826171875,296.5707092285156,293.1499938964844,293.1499938964844,280.95001220703125,34513.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789241313934326,1.0,0.0,0.0,3.565647840499878,3.565670967102051,8.483405622428108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.10546875,0.0,1430.4693603515625,1895.4371337890625,0.0,3206.4970703125,0.8853577375411987,1.0,0.0,3.0,1.0,0.0
