time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124260,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7319185733795166,0.2994910776615143,0.2746964991092682,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8492279052734375,0.4772765934467315,0.4566679894924164,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9990000128746032,0.8838170766830444,0.5481379628181458,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7576868534088135,0.3349951207637787,0.322723925113678,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6141762137413025,0.1742384880781173,0.8116500973701477,285.06646728515625,284.95001220703125,297.79852294921875,290.8760986328125,297.205322265625,297.010498046875,285.0642395019531,1.0,0.5864785313606262,0.349382072687149,0.349382072687149,1.0,1.0,-2.8982362747192383,0.7147101163864136,2.1835262775421143,0.0621360056102275,1.0,1.0,0.0,202.0846405029297,199.0,41183.0078125,0.0,2385.636962890625,1.0,280.94171142578125,283.5722351074219,293.8242492675781,296.4571228027344,293.1499938964844,293.1499938964844,280.6499938964844,31633.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651880621910095,1.0,0.0,0.0,3.745082378387451,3.74510669708252,9.358711281493016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.94970703125,0.0,1608.0252685546875,1895.4371337890625,0.0,3077.669921875,0.923384964466095,1.0,0.0,3.0,1.0,0.0
18124320,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7319185733795166,0.2994910776615143,0.2746964991092682,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8492279052734375,0.4772765934467315,0.4566679894924164,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9990000128746032,0.8838170766830444,0.5481379628181458,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7576868534088135,0.3349951207637787,0.322723925113678,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6141762137413025,0.1742384880781173,0.8116500973701477,285.06646728515625,284.95001220703125,297.79852294921875,290.8760986328125,297.205322265625,297.010498046875,285.0642395019531,1.0,0.5864785313606262,0.349382072687149,0.349382072687149,1.0,1.0,-2.8982362747192383,0.7147101163864136,2.1835262775421143,0.0621360056102275,1.0,1.0,0.0,202.0846405029297,199.0,41183.0078125,0.0,2385.636962890625,1.0,280.94171142578125,283.5722351074219,293.8242492675781,296.4571228027344,293.1499938964844,293.1499938964844,280.6499938964844,31633.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651880621910095,1.0,0.0,0.0,3.745082378387451,3.74510669708252,9.358711281493016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.94970703125,0.0,1608.0252685546875,1895.4371337890625,0.0,3077.669921875,0.923384964466095,1.0,0.0,3.0,1.0,0.0
18124380,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7291439175605774,0.2965485155582428,0.2724676430225372,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.846073567867279,0.4731910824775696,0.4532847106456756,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.880328357219696,0.5504339337348938,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7548843622207642,0.3321658968925476,0.3204110562801361,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6110765337944031,0.1721086651086807,0.8031852841377258,284.8752136230469,284.95001220703125,297.7408142089844,290.8428039550781,297.18310546875,296.9993896484375,284.87530517578125,1.0,0.5848355889320374,0.3504961729049682,0.3504961729049682,1.0,1.0,-2.881300210952759,0.7123112082481384,2.168988943099976,0.0635247677564621,0.8843072652816772,0.8843072652816772,0.0,202.6791839599609,199.0,41941.60546875,0.0,2358.461669921875,1.0,280.6600952148437,283.36248779296875,293.8855285644531,296.639892578125,293.1499938964844,293.1499938964844,280.6499938964844,37854.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775850534439087,1.0,0.0,0.0,3.709357023239136,3.709382057189941,9.181012501358056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.8984375,0.0,1614.31689453125,1895.4371337890625,0.0,3193.94482421875,0.9189479947090148,1.0,0.0,3.0,1.0,0.0
18124440,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7287529706954956,0.2962356209754944,0.2721878886222839,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8456407785415649,0.4727583825588226,0.4528810083866119,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.8798689246177673,0.5508264303207397,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7544950842857361,0.3318608701229095,0.3201301991939544,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6106579303741455,0.1718776226043701,0.8021981120109558,284.8761291503906,284.95001220703125,297.735107421875,290.8394775390625,297.1806335449219,296.9979553222656,284.8765563964844,1.0,0.5846971273422241,0.3506072163581848,0.3506072163581848,1.0,1.0,-2.8794262409210205,0.7120113372802734,2.167414903640747,0.0636384412646293,0.8804290890693665,0.8804290890693665,0.0,202.8199615478516,202.0,41897.71875,0.0,2355.8388671875,1.0,280.657470703125,283.3648376464844,293.8790283203125,296.6280822753906,293.1499938964844,293.1499938964844,280.95001220703125,38096.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87799471616745,1.0,0.0,0.0,3.697323322296143,3.697348356246948,9.121540074374934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.521484375,0.0,1602.344482421875,1895.4371337890625,0.0,3197.785400390625,0.9167217016220092,1.0,0.0,3.0,1.0,0.0
18124500,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.726701021194458,0.294832319021225,0.2707696557044983,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8433394432067871,0.4707001447677612,0.4507786631584167,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.8777564764022827,0.5529873371124268,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7524198293685913,0.3304090499877929,0.3186602592468261,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6083734631538391,0.1707203388214111,0.7968907356262207,285.0014953613281,284.95001220703125,297.7036437988281,290.8212585449219,297.1693115234375,296.9928894042969,285.005859375,1.0,0.5840190649032593,0.3512198030948639,0.3512198030948639,1.0,1.0,-2.869642972946167,0.7105289101600647,2.159114122390747,0.0642818734049797,0.958934724330902,0.958934724330902,0.0,203.61724853515625,202.0,40902.8046875,0.0,2342.495849609375,1.0,280.902587890625,283.5190124511719,293.789306640625,296.39093017578125,293.1499938964844,293.1499938964844,280.95001220703125,34561.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711214661598206,1.0,0.0,0.0,3.722488403320313,3.72251296043396,9.246130048268242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.46435546875,0.0,1604.3433837890625,1895.4371337890625,0.0,3133.33056640625,0.9221957921981812,1.0,0.0,3.0,1.0,0.0
18124560,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7250272035598755,0.2936697900295257,0.2697083353996277,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8413785696029663,0.468892365694046,0.4490570724010467,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.875806450843811,0.5549411177635193,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7506555318832397,0.3291468322277069,0.3174607455730438,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.606330394744873,0.1696768850088119,0.7922466397285461,285.0040588378906,284.95001220703125,297.6723937988281,290.8031005859375,297.15985107421875,296.9903259277344,285.0023803710937,1.0,0.583530843257904,0.3517342209815979,0.3517342209815979,1.0,1.0,-2.8616204261779785,0.7093545198440552,2.152265787124634,0.0648443847894668,0.9797154068946838,0.9797154068946838,0.0,204.3739318847656,190.0,40826.359375,0.0,2332.1064453125,1.0,280.9433898925781,283.5189208984375,293.76983642578125,296.39874267578125,293.1499938964844,293.1499938964844,280.6499938964844,33417.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673810362815857,1.0,0.0,0.0,3.790780544281006,3.790805578231812,9.588497960066888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.6923828125,0.0,1675.442626953125,1895.4371337890625,0.0,3098.242431640625,0.9350536465644836,1.0,0.0,3.0,1.0,0.0
18124620,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7241187691688538,0.290347158908844,0.2669269144535064,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8405847549438477,0.46421879529953,0.4448935389518738,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.8702046871185303,0.5514424443244934,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7499290108680725,0.32585209608078,0.3145077526569366,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6046562790870667,0.1671689748764038,0.7812637090682983,284.8555603027344,284.95001220703125,297.6106262207031,290.76715087890625,297.1378479003906,296.9812927246094,284.85797119140625,1.0,0.5778615474700928,0.3527631163597107,0.3527631163597107,1.0,1.0,-2.832340240478516,0.7026893496513367,2.129650831222534,0.0649241805076599,0.8422832489013672,0.8422832489013672,0.0,201.3930206298828,178.0,41116.8046875,0.0,2266.80419921875,1.0,280.6564636230469,283.3651733398437,293.7969970703125,296.50665283203125,293.1499938964844,293.1499938964844,280.95001220703125,41113.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778097629547119,1.0,0.0,0.0,3.6225762367248535,3.62260103225708,8.756456395531131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.24951171875,0.0,1540.84521484375,1895.4371337890625,0.0,3196.05126953125,0.902549147605896,1.0,0.0,3.0,1.0,0.0
18124680,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7241187691688538,0.290347158908844,0.2669269144535064,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8405847549438477,0.46421879529953,0.4448935389518738,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.8702046871185303,0.5514424443244934,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7499290108680725,0.32585209608078,0.3145077526569366,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6046562790870667,0.1671689748764038,0.7812637090682983,284.8555603027344,284.95001220703125,297.6106262207031,290.76715087890625,297.1378479003906,296.9812927246094,284.85797119140625,1.0,0.5778615474700928,0.3527631163597107,0.3527631163597107,1.0,1.0,-2.832340240478516,0.7026893496513367,2.129650831222534,0.0649241805076599,0.8422832489013672,0.8422832489013672,0.0,201.3930206298828,178.0,41116.8046875,0.0,2266.80419921875,1.0,280.6564636230469,283.3651733398437,293.7969970703125,296.50665283203125,293.1499938964844,293.1499938964844,280.95001220703125,41113.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778097629547119,1.0,0.0,0.0,3.6225762367248535,3.62260103225708,8.756456395531131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.24951171875,0.0,1540.84521484375,1895.4371337890625,0.0,3196.05126953125,0.902549147605896,1.0,0.0,3.0,1.0,0.0
18124740,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7257586717605591,0.2878837585449219,0.2642664909362793,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.842745304107666,0.4603996872901916,0.4408217668533325,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,0.8678063750267029,0.541976273059845,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7518184185028076,0.3231282532215118,0.3115409612655639,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6052271723747253,0.1649627983570099,0.7698507905006409,284.9822692871094,284.95001220703125,297.54998779296875,290.73175048828125,297.12213134765625,296.9803771972656,284.98077392578125,1.0,0.5694738030433655,0.3537919819355011,0.3537919819355011,1.0,1.0,-2.795591115951538,0.693578839302063,2.102012157440185,0.063984103500843,0.9294142723083496,0.9294142723083496,0.0,194.9617462158203,181.0,39809.1953125,0.0,2173.65283203125,1.0,280.9419860839844,283.5211486816406,293.6824035644531,296.25372314453125,293.1499938964844,293.1499938964844,280.6499938964844,34506.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635571002960205,1.0,0.0,0.0,3.689899444580078,3.689923524856568,9.084945986614912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.5751953125,0.0,1566.71923828125,1895.4371337890625,0.0,3062.369873046875,0.913180947303772,1.0,0.0,3.0,1.0,0.0
18124800,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7257586717605591,0.2878837585449219,0.2642664909362793,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.842745304107666,0.4603996872901916,0.4408217668533325,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,0.8678063750267029,0.541976273059845,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7518184185028076,0.3231282532215118,0.3115409612655639,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6052271723747253,0.1649627983570099,0.7698507905006409,284.9822692871094,284.95001220703125,297.54998779296875,290.73175048828125,297.12213134765625,296.9803771972656,284.98077392578125,1.0,0.5694738030433655,0.3537919819355011,0.3537919819355011,1.0,1.0,-2.795591115951538,0.693578839302063,2.102012157440185,0.063984103500843,0.9294142723083496,0.9294142723083496,0.0,194.9617462158203,181.0,39809.1953125,0.0,2173.65283203125,1.0,280.9419860839844,283.5211486816406,293.6824035644531,296.25372314453125,293.1499938964844,293.1499938964844,280.6499938964844,34506.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635571002960205,1.0,0.0,0.0,3.689899444580078,3.689923524856568,9.084945986614912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.5751953125,0.0,1566.71923828125,1895.4371337890625,0.0,3062.369873046875,0.913180947303772,1.0,0.0,3.0,1.0,0.0
18124860,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7251352667808533,0.2847618460655212,0.2615995109081268,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8422340750694275,0.4559090137481689,0.436748206615448,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,0.8649715185165405,0.5379979610443115,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7513065934181213,0.3199107050895691,0.3086000978946686,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6037517189979553,0.1625557392835617,0.7590900659561157,284.8697204589844,284.95001220703125,297.4906921386719,290.6971130371094,297.1055908203125,296.97772216796875,284.8721923828125,1.0,0.5643496513366699,0.3550953567028045,0.3550953567028045,1.0,1.0,-2.7662320137023926,0.6874747276306152,2.0787572860717773,0.06426702439785,0.8107260465621948,0.8107260465621948,0.0,191.7771911621093,184.0,39841.859375,0.0,2109.96630859375,1.0,280.65838623046875,283.4106750488281,293.7087097167969,296.3388061523437,293.1499938964844,293.1499938964844,280.95001220703125,42004.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703351020812988,1.0,0.0,0.0,3.4552114009857178,3.45523452758789,7.966041266627144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.1513671875,0.0,1369.590087890625,1895.4371337890625,0.0,3125.9541015625,0.8671910166740417,1.0,0.0,3.0,1.0,0.0
18124920,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7251352667808533,0.2847618460655212,0.2615995109081268,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8422340750694275,0.4559090137481689,0.436748206615448,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,0.8649715185165405,0.5379979610443115,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7513065934181213,0.3199107050895691,0.3086000978946686,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6037517189979553,0.1625557392835617,0.7590900659561157,284.8697204589844,284.95001220703125,297.4906921386719,290.6971130371094,297.1055908203125,296.97772216796875,284.8721923828125,1.0,0.5643496513366699,0.3550953567028045,0.3550953567028045,1.0,1.0,-2.7662320137023926,0.6874747276306152,2.0787572860717773,0.06426702439785,0.8107260465621948,0.8107260465621948,0.0,191.7771911621093,184.0,39841.859375,0.0,2109.96630859375,1.0,280.65838623046875,283.4106750488281,293.7087097167969,296.3388061523437,293.1499938964844,293.1499938964844,280.95001220703125,42004.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703351020812988,1.0,0.0,0.0,3.4552114009857178,3.45523452758789,7.966041266627144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.1513671875,0.0,1369.590087890625,1895.4371337890625,0.0,3125.9541015625,0.8671910166740417,1.0,0.0,3.0,1.0,0.0
18124980,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7233086228370667,0.282431423664093,0.2592931091785431,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8401753306388855,0.4522387087345123,0.4330590367317199,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.8625293374061584,0.5376037955284119,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7493840456008911,0.3172518312931061,0.3059192895889282,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6009902954101562,0.160447210073471,0.7491261959075928,284.9895935058594,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886169433594,1.0,0.5610949993133545,0.356398731470108,0.356398731470108,1.0,1.0,-2.743349075317383,0.6834222674369812,2.059926986694336,0.0651831328868866,0.8991575241088867,0.8991575241088867,0.0,190.73611450195312,187.0,38781.69921875,0.0,2067.856201171875,1.0,280.9407043457031,283.5546264648437,293.6060791015625,296.1072082519531,293.1499938964844,293.1499938964844,281.25,34155.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545053601264954,1.0,0.0,0.0,3.54620361328125,3.5462262630462646,8.391133405893925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.88330078125,0.0,1407.3204345703125,1895.4371337890625,0.0,2977.485595703125,0.880761981010437,1.0,0.0,3.0,1.0,0.0
18125040,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7233086228370667,0.282431423664093,0.2592931091785431,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8401753306388855,0.4522387087345123,0.4330590367317199,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.8625293374061584,0.5376037955284119,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7493840456008911,0.3172518312931061,0.3059192895889282,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6009902954101562,0.160447210073471,0.7491261959075928,284.9895935058594,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886169433594,1.0,0.5610949993133545,0.356398731470108,0.356398731470108,1.0,1.0,-2.743349075317383,0.6834222674369812,2.059926986694336,0.0651831328868866,0.8991575241088867,0.8991575241088867,0.0,190.73611450195312,187.0,38781.69921875,0.0,2067.856201171875,1.0,280.9407043457031,283.5546264648437,293.6060791015625,296.1072082519531,293.1499938964844,293.1499938964844,281.25,34155.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545053601264954,1.0,0.0,0.0,3.54620361328125,3.5462262630462646,8.391133405893925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.88330078125,0.0,1407.3204345703125,1895.4371337890625,0.0,2977.485595703125,0.880761981010437,1.0,0.0,3.0,1.0,0.0
18125100,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.7222126126289368,0.2813888788223266,0.2583116888999939,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8388850688934326,0.4505448639392853,0.4314107596874237,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9990000128746032,0.8611909747123718,0.5381790995597839,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7481975555419922,0.3160310089588165,0.3047302961349487,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.5994206666946411,0.1594719588756561,0.7446578741073608,285.0896911621094,284.95001220703125,297.4046936035156,290.6469116210937,297.08563232421875,296.97906494140625,285.09344482421875,1.0,0.5600130558013916,0.3570504188537597,0.3570504188537597,1.0,1.0,-2.734079360961914,0.6820797324180603,2.051999568939209,0.0658634752035141,0.9939642548561096,0.9939642548561096,0.0,190.70437622070312,187.0,37930.54296875,0.0,2052.77734375,1.0,281.1971435546875,283.6802673339844,293.55908203125,295.946044921875,293.1499938964844,293.1499938964844,281.25,31300.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441378474235535,1.0,0.0,0.0,3.637739181518554,3.637762308120728,8.829912871988199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.7587890625,0.0,1484.5224609375,1895.4371337890625,0.0,2880.3984375,0.9004791378974915,1.0,0.0,3.0,1.0,0.0
18125160,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.7210729122161865,0.2803881168365478,0.2574539482593536,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8375139832496643,0.4489014744758606,0.4299056231975555,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9990000128746032,0.8596988320350647,0.5391032099723816,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.7469452619552612,0.3148526549339294,0.3036503493785858,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.5977974534034729,0.1585340946912765,0.7405382394790649,285.08331298828125,284.95001220703125,297.3768920898437,290.6307067871094,297.0797424316406,296.9802551269531,285.0810241699219,1.0,0.5592231154441833,0.3576980829238891,0.3576980829238891,1.0,1.0,-2.726099967956543,0.6811361908912659,2.044963836669922,0.0666606873273849,1.0,1.0,0.0,190.9047393798828,190.0,37896.08203125,0.0,2040.9202880859373,1.0,281.2418518066406,283.6691589355469,293.57275390625,296.00152587890625,293.1499938964844,293.1499938964844,280.95001220703125,31405.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395783305168152,1.0,0.0,0.0,3.734916925430298,3.734941005706787,9.307974551120424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.75244140625,0.0,1594.5355224609375,1895.4371337890625,0.0,2837.77587890625,0.9208651781082152,1.0,0.0,3.0,1.0,0.0
18125220,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7171401381492615,0.2771100401878357,0.2549623250961303,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8331947326660156,0.4442601799964905,0.4260392189025879,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8533045649528503,0.5431678891181946,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7430267333984375,0.311505913734436,0.3008878827095032,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.5931488871574402,0.1560928970575332,0.7308744788169861,284.8807067871094,284.95001220703125,297.32281494140625,290.59930419921875,297.0649719238281,296.9783020019531,284.8809814453125,1.0,0.5581011176109314,0.3589933812618255,0.3589933812618255,1.0,1.0,-2.7084157466888428,0.678650438785553,2.0297653675079346,0.0681409463286399,0.888715922832489,0.888715922832489,0.0,192.43130493164065,178.0,38684.421875,0.0,2019.82958984375,1.0,280.95635986328125,283.4473571777344,293.6434631347656,296.190673828125,293.1499938964844,293.1499938964844,281.25,37548.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533182740211487,1.0,0.0,0.0,3.710797071456909,3.710821866989136,9.188141802951576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.0791015625,0.0,1613.6458740234375,1895.4371337890625,0.0,2966.359619140625,0.9193234443664552,1.0,0.0,3.0,1.0,0.0
18125280,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7171401381492615,0.2771100401878357,0.2549623250961303,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8331947326660156,0.4442601799964905,0.4260392189025879,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8533045649528503,0.5431678891181946,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7430267333984375,0.311505913734436,0.3008878827095032,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.5931488871574402,0.1560928970575332,0.7308744788169861,284.8807067871094,284.95001220703125,297.32281494140625,290.59930419921875,297.0649719238281,296.9783020019531,284.8809814453125,1.0,0.5581011176109314,0.3589933812618255,0.3589933812618255,1.0,1.0,-2.7084157466888428,0.678650438785553,2.0297653675079346,0.0681409463286399,0.888715922832489,0.888715922832489,0.0,192.43130493164065,178.0,38684.421875,0.0,2019.82958984375,1.0,280.95635986328125,283.4473571777344,293.6434631347656,296.190673828125,293.1499938964844,293.1499938964844,281.25,37548.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533182740211487,1.0,0.0,0.0,3.710797071456909,3.710821866989136,9.188141802951576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.0791015625,0.0,1613.6458740234375,1895.4371337890625,0.0,2966.359619140625,0.9193234443664552,1.0,0.0,3.0,1.0,0.0
18125340,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7161350846290588,0.2743952870368957,0.2522025406360626,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8323272466659546,0.4401776194572449,0.4218519032001495,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.8477603197097778,0.5396314859390259,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7421204447746277,0.3084690272808075,0.2977688610553741,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.5910367965698242,0.1536972969770431,0.7193848490715027,285.0054931640625,284.95001220703125,297.2708435058594,290.5692749023437,297.05035400390625,296.97607421875,285.0030517578125,1.0,0.5523245930671692,0.3602886795997619,0.3602886795997619,1.0,1.0,-2.678274631500244,0.6720369458198547,2.006237745285034,0.0683639645576477,0.9877830147743224,0.9877830147743224,0.0,189.494873046875,166.0,37483.3203125,0.0,1959.0638427734373,1.0,281.2435913085937,283.5985107421875,293.53289794921875,295.9602966308594,293.1499938964844,293.1499938964844,280.95001220703125,33287.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420631885528564,1.0,0.0,0.0,3.8076961040496826,3.807721138000488,9.674262173575698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.48681640625,0.0,1694.6195068359375,1895.4371337890625,0.0,2860.997314453125,0.938717484474182,1.0,0.0,3.0,1.0,0.0
18125400,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7161350846290588,0.2743952870368957,0.2522025406360626,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8323272466659546,0.4401776194572449,0.4218519032001495,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.8477603197097778,0.5396314859390259,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7421204447746277,0.3084690272808075,0.2977688610553741,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.5910367965698242,0.1536972969770431,0.7193848490715027,285.0054931640625,284.95001220703125,297.2708435058594,290.5692749023437,297.05035400390625,296.97607421875,285.0030517578125,1.0,0.5523245930671692,0.3602886795997619,0.3602886795997619,1.0,1.0,-2.678274631500244,0.6720369458198547,2.006237745285034,0.0683639645576477,0.9877830147743224,0.9877830147743224,0.0,189.494873046875,166.0,37483.3203125,0.0,1959.0638427734373,1.0,281.2435913085937,283.5985107421875,293.53289794921875,295.9602966308594,293.1499938964844,293.1499938964844,280.95001220703125,33287.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420631885528564,1.0,0.0,0.0,3.8076961040496826,3.807721138000488,9.674262173575698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.48681640625,0.0,1694.6195068359375,1895.4371337890625,0.0,2860.997314453125,0.938717484474182,1.0,0.0,3.0,1.0,0.0
18125460,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7173334360122681,0.2710177898406982,0.2492520362138748,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8340083360671997,0.4354058504104614,0.4174526929855346,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.8425726890563965,0.5305570960044861,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7434490919113159,0.3049004673957824,0.2944337129592895,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.5909872055053711,0.1510421931743621,0.7071333527565002,284.8399963378906,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426513671875,1.0,0.543787956237793,0.3615841269493103,0.3615841269493103,1.0,1.0,-2.6398189067840576,0.6626217365264893,1.9771971702575684,0.0676102936267852,0.8343164920806885,0.8343164920806885,0.0,183.39813232421875,169.0,37604.37890625,0.0,1872.6236572265625,1.0,280.95635986328125,283.433837890625,293.56695556640625,296.0628662109375,293.1499938964844,293.1499938964844,281.25,41890.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518837690353394,1.0,0.0,0.0,3.621085405349731,3.621110200881958,8.749250355322147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.4375,0.0,1544.962158203125,1895.4371337890625,0.0,2952.917724609375,0.9025636315345764,1.0,0.0,3.0,1.0,0.0
18125520,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7173334360122681,0.2710177898406982,0.2492520362138748,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8340083360671997,0.4354058504104614,0.4174526929855346,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.8425726890563965,0.5305570960044861,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7434490919113159,0.3049004673957824,0.2944337129592895,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.5909872055053711,0.1510421931743621,0.7071333527565002,284.8399963378906,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426513671875,1.0,0.543787956237793,0.3615841269493103,0.3615841269493103,1.0,1.0,-2.6398189067840576,0.6626217365264893,1.9771971702575684,0.0676102936267852,0.8343164920806885,0.8343164920806885,0.0,183.39813232421875,169.0,37604.37890625,0.0,1872.6236572265625,1.0,280.95635986328125,283.433837890625,293.56695556640625,296.0628662109375,293.1499938964844,293.1499938964844,281.25,41890.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518837690353394,1.0,0.0,0.0,3.621085405349731,3.621110200881958,8.749250355322147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.4375,0.0,1544.962158203125,1895.4371337890625,0.0,2952.917724609375,0.9025636315345764,1.0,0.0,3.0,1.0,0.0
18125580,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.716785192489624,0.2685248851776123,0.246652141213417,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8335950970649719,0.4315225780010223,0.4134247601032257,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.8397090435028076,0.5262736082077026,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7428737282752991,0.3019421696662903,0.2913382351398468,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.5891350507736206,0.1487403512001037,0.6957414150238037,284.98248291015625,284.95001220703125,297.1741027832031,290.5140991210937,297.0224609375,296.9711608886719,284.9815368652344,1.0,0.538432776927948,0.3628795742988586,0.3628795742988586,1.0,1.0,-2.6092820167541504,0.6557514071464539,1.953530550003052,0.0673163309693336,0.926265299320221,0.926265299320221,0.0,180.1180419921875,172.0,36361.4140625,0.0,1812.47119140625,1.0,281.24188232421875,283.6042785644531,293.45281982421875,295.8092956542969,293.1499938964844,293.1499938964844,280.95001220703125,34588.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834954023361206,1.0,0.0,0.0,3.6787397861480713,3.678763866424561,9.030076171256952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.5068359375,0.0,1554.733154296875,1895.4371337890625,0.0,2794.60888671875,0.9107856154441832,1.0,0.0,3.0,1.0,0.0
18125640,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.716785192489624,0.2685248851776123,0.246652141213417,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8335950970649719,0.4315225780010223,0.4134247601032257,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.8397090435028076,0.5262736082077026,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7428737282752991,0.3019421696662903,0.2913382351398468,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.5891350507736206,0.1487403512001037,0.6957414150238037,284.98248291015625,284.95001220703125,297.1741027832031,290.5140991210937,297.0224609375,296.9711608886719,284.9815368652344,1.0,0.538432776927948,0.3628795742988586,0.3628795742988586,1.0,1.0,-2.6092820167541504,0.6557514071464539,1.953530550003052,0.0673163309693336,0.926265299320221,0.926265299320221,0.0,180.1180419921875,172.0,36361.4140625,0.0,1812.47119140625,1.0,281.24188232421875,283.6042785644531,293.45281982421875,295.8092956542969,293.1499938964844,293.1499938964844,280.95001220703125,34588.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834954023361206,1.0,0.0,0.0,3.6787397861480713,3.678763866424561,9.030076171256952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.5068359375,0.0,1554.733154296875,1895.4371337890625,0.0,2794.60888671875,0.9107856154441832,1.0,0.0,3.0,1.0,0.0
18125700,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7160097360610962,0.2670628726482391,0.2455129027366638,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8327546715736389,0.4293442368507385,0.4115625917911529,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9990000128746032,0.8375294804573059,0.5256020426750183,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7420443296432495,0.3003139197826385,0.289932519197464,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.587749183177948,0.1475476026535034,0.6906489729881287,284.8472595214844,284.95001220703125,297.15155029296875,290.50146484375,297.0164489746094,296.9706726074219,284.8406066894531,1.0,0.5365562438964844,0.3635272979736328,0.3635272979736328,1.0,1.0,-2.597060203552246,0.6532913446426392,1.943768858909607,0.0675669163465499,0.826709508895874,0.826709508895874,0.0,179.3539581298828,172.0,36930.26171875,0.0,1791.1505126953125,1.0,280.99725341796875,283.4483642578125,293.5152893066406,295.9935302734375,293.1499938964844,293.1499938964844,280.95001220703125,39533.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401726484298706,1.0,0.0,0.0,3.6130528450012207,3.613077163696289,8.710476890883001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.083984375,0.0,1518.6199951171875,1895.4371337890625,0.0,2843.328369140625,0.8967026472091675,1.0,0.0,3.0,1.0,0.0
18125760,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7144286036491394,0.2654050886631012,0.2440772056579589,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8311464190483093,0.4269880056381225,0.4093896448612213,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.8346518278121948,0.5260848999023438,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.740517795085907,0.2985234558582306,0.2882953882217407,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.5856679081916809,0.1462505608797073,0.6850285530090332,284.86395263671875,284.95001220703125,297.1297302246094,290.48931884765625,297.009765625,296.9690246582031,284.86785888671875,1.0,0.535015344619751,0.3643285930156708,0.3643285930156708,1.0,1.0,-2.5845837593078613,0.6510801315307617,1.93350350856781,0.0681257173418998,0.8036949038505554,0.8036949038505554,0.0,179.1783447265625,160.0,36446.66796875,0.0,1772.21728515625,1.0,280.9578552246094,283.4897155761719,293.4994812011719,295.9171447753906,293.1499938964844,293.1499938964844,281.25,42663.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414496183395386,1.0,0.0,0.0,3.4334280490875244,3.4334511756896973,7.865913858040585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.90380859375,0.0,1352.20458984375,1895.4371337890625,0.0,2855.261962890625,0.8627529740333557,1.0,0.0,3.0,1.0,0.0
18125820,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7150729298591614,0.2629949450492859,0.2415724545717239,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8320415616035461,0.4232047498226166,0.4054741859436035,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9990000128746032,0.8308179974555969,0.5192535519599915,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.741067111492157,0.2955871820449829,0.2852276563644409,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.5848632454872131,0.1439819484949112,0.6737666726112366,284.9881591796875,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.98663330078125,1.0,0.5277698040008545,0.3659311830997467,0.3659311830997467,1.0,1.0,-2.551453828811645,0.6439294815063477,1.9075243473052976,0.0684638246893882,0.8937188386917114,0.8937188386917114,0.0,174.5679168701172,163.0,35332.109375,0.0,1704.6270751953125,1.0,281.2405090332031,283.635498046875,293.40191650390625,295.6927795410156,293.1499938964844,293.1499938964844,281.54998779296875,34174.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240938186645508,1.0,0.0,0.0,3.526607275009156,3.526629686355591,8.298650300275767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.5849609375,0.0,1386.9732666015625,1895.4371337890625,0.0,2693.536865234375,0.8763474225997925,1.0,0.0,3.0,1.0,0.0
18125880,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7150729298591614,0.2629949450492859,0.2415724545717239,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8320415616035461,0.4232047498226166,0.4054741859436035,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9990000128746032,0.8308179974555969,0.5192535519599915,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.741067111492157,0.2955871820449829,0.2852276563644409,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.5848632454872131,0.1439819484949112,0.6737666726112366,284.9881591796875,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.98663330078125,1.0,0.5277698040008545,0.3659311830997467,0.3659311830997467,1.0,1.0,-2.551453828811645,0.6439294815063477,1.9075243473052976,0.0684638246893882,0.8937188386917114,0.8937188386917114,0.0,174.5679168701172,163.0,35332.109375,0.0,1704.6270751953125,1.0,281.2405090332031,283.635498046875,293.40191650390625,295.6927795410156,293.1499938964844,293.1499938964844,281.54998779296875,34174.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240938186645508,1.0,0.0,0.0,3.526607275009156,3.526629686355591,8.298650300275767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.5849609375,0.0,1386.9732666015625,1895.4371337890625,0.0,2693.536865234375,0.8763474225997925,1.0,0.0,3.0,1.0,0.0
18125940,296.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.7147067785263062,0.0,0.2396185547113418,296.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.8315744400024414,0.0,0.402099072933197,296.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.9990000128746032,0.0,0.5158615112304688,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.7404645085334778,0.0,0.2826277911663055,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.5830832123756409,0.0,0.6642027497291565,285.0851135253906,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.0824279785156,0.0,0.0857769921422004,0.3675337433815002,0.3675337433815002,1.0,1.0,-2.5263476371765137,0.6393842101097107,1.8869633674621584,0.0693492442369461,0.0,0.0,0.0,172.00479125976562,60.0,34379.78515625,0.0,1658.4134521484375,0.0,281.5419616699219,283.7529602050781,293.3753662109375,295.58843994140625,293.1499938964844,293.1499938964844,278.1499938964844,31178.013671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720501661300659,3.720525503158569,9.236263167622384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1576.2530517578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.7147067785263062,0.0,0.2396185547113418,296.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.8315744400024414,0.0,0.402099072933197,296.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.9990000128746032,0.0,0.5158615112304688,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.7404645085334778,0.0,0.2826277911663055,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.5830832123756409,0.0,0.6642027497291565,285.0851135253906,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.0824279785156,0.0,0.0857769921422004,0.3675337433815002,0.3675337433815002,1.0,1.0,-2.5263476371765137,0.6393842101097107,1.8869633674621584,0.0693492442369461,0.0,0.0,0.0,172.00479125976562,60.0,34379.78515625,0.0,1658.4134521484375,0.0,281.5419616699219,283.7529602050781,293.3753662109375,295.58843994140625,293.1499938964844,293.1499938964844,278.1499938964844,31178.013671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720501661300659,3.720525503158569,9.236263167622384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1576.2530517578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872802734375,0.0,0.0,0.0007924862438812,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827941894531,0.3612616658210754,0.0,0.0008345307433046,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954895019531,0.3612616658210754,0.0,0.0006163840880617,297.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,0.0008345286478288,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,0.0039585721679031,286.8587341308594,294.1499938964844,297.0290832519531,290.4346923828125,296.2787475585937,296.9652404785156,283.99200439453125,0.0,0.0,0.2836586833000183,0.2836586833000183,1.0,1.0,-0.0084453457966446,0.0020211585797369,0.0064241867512464,-0.0172654371708631,0.0,0.0,0.0,-0.046905767172575,60.0,1600.4542236328125,0.0,-4.862897640123265e-06,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,-5.587935447692871e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.294352112745468e-15,-3.2953585996450428e-15,-1.5217034268375707e-20,-2.8438295013137604e-13,-2.84382245399964e-13,-7.146231997720054e-19,0.0,0.0,-0.0,0.0,0.0,3.906619777846036e-26,2.680624297726994e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
