time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126120,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,0.0008929517352953,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56597900390625,0.0,0.0,0.0014521407429128,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57275390625,0.0,0.0,0.002043776679784,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,0.0010436187731102,297.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,0.0026435554027557,286.8121032714844,294.1499938964844,297.0133361816406,290.4256591796875,296.3048095703125,296.9472351074219,283.614013671875,0.0,0.0,0.2205202579498291,0.2205202579498291,1.0,1.0,-0.0019443483324721,0.0008721390622667,0.0010722092119976,-0.0167984049767255,0.0,0.0,0.0,-0.013238476589322,60.0,747.240234375,0.0,-6.405706699297298e-06,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3678642866240763e-30,2.8650566434625623e-30,3.659351015650229e-33,-4.1107418828925e-18,-4.107389319869823e-18,-3.352891794659169e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,9.563640924170612e-05,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124206542969,0.0,0.0,0.0001008775943773,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,7.482601358788088e-05,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0001007438404485,297.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0004771222593262,286.73699951171875,294.1499938964844,296.9766540527344,290.40313720703125,295.60760498046875,296.6708374023437,283.4027709960937,0.0,0.0,0.0735067501664161,0.0735067501664161,1.0,1.0,-0.0018347342265769,1.8852912035072222e-05,0.0018158813472837,-0.0207498893141746,0.0,0.0,0.0,-0.0131479846313595,60.0,162.97044372558594,0.0,-7.082670805402813e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8216880036222624e-44,2.2420775429197083e-44,1.2611686178923354e-44,-5.4359632021310544e-21,-2.7480293003236214e-21,-2.687933699859042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,9.563640924170612e-05,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124206542969,0.0,0.0,0.0001008775943773,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,7.482601358788088e-05,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0001007438404485,297.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0004771222593262,286.73699951171875,294.1499938964844,296.9766540527344,290.40313720703125,295.60760498046875,296.6708374023437,283.4027709960937,0.0,0.0,0.0735067501664161,0.0735067501664161,1.0,1.0,-0.0018347342265769,1.8852912035072222e-05,0.0018158813472837,-0.0207498893141746,0.0,0.0,0.0,-0.0131479846313595,60.0,162.97044372558594,0.0,-7.082670805402813e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8216880036222624e-44,2.2420775429197083e-44,1.2611686178923354e-44,-5.4359632021310544e-21,-2.7480293003236214e-21,-2.687933699859042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,9.494675032328814e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,9.998738096328452e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,7.38573435228318e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,9.998450696002692e-05,297.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042419433594,0.0,0.0,0.0004742594319395,286.7293701171875,294.1499938964844,296.9583435058594,290.3911437988281,295.5319519042969,296.6207275390625,283.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407464673742,1.3410810240088722e-08,0.0012407329631969,-0.0183905195444822,0.0,0.0,0.0,-0.0096563687548041,60.0,72.52620697021484,0.0,-6.980098277153959e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.478012088464879e-21,-2.739619159549752e-21,-2.738393130863519e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,9.49982786551118e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,0.0001000382471829,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,7.388847734546289e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,0.0001000380725599,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,0.0004745288752019,286.7216491699219,294.1499938964844,296.94000244140625,290.3786926269531,295.5307312011719,296.6510314941406,283.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123614920303,7.325836381966155e-09,0.001012354157865,-0.0182016901671886,0.0,0.0,0.0,-0.0084364870563149,60.0,31.983211517333984,0.0,-6.987644951550466e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.47889258345285e-21,-2.739442656655374e-21,-2.739449724849085e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,9.501596650807188e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,0.0001000568954623,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,7.3902279837057e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,0.0001000567062874,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,0.000474617263535,286.7059326171875,294.1499938964844,296.9033203125,290.3524475097656,295.5556640625,296.7223815917969,283.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.3313595194690614e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.116559028625488,0.0,-6.990218537339389e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394436663973325e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,9.501596650807188e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,0.0001000568954623,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,7.3902279837057e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,0.0001000567062874,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,0.000474617263535,286.7059326171875,294.1499938964844,296.9033203125,290.3524475097656,295.5556640625,296.7223815917969,283.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.3313595194690614e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.116559028625488,0.0,-6.990218537339389e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394436663973325e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,9.502802276983856e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0001000695774564,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,7.391163671854883e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906921386719,0.0,0.0,0.0001000693955575,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,0.0004746775666717,286.6898193359375,294.1499938964844,296.8666687011719,290.3245544433594,295.5794677734375,296.76495361328125,283.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.647297859191896,0.0,-6.991963630298417e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,9.502802276983856e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0001000695774564,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,7.391163671854883e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906921386719,0.0,0.0,0.0001000693955575,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,0.0004746775666717,286.6898193359375,294.1499938964844,296.8666687011719,290.3245544433594,295.5794677734375,296.76495361328125,283.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.647297859191896,0.0,-6.991963630298417e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826965332031,0.0,0.0,9.503448382019997e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,0.0001000763804768,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735717773437,0.0,0.0,7.3916649853345e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48162841796875,0.0,0.0,0.0001000761913019,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0004747099301312,286.6733703613281,294.1499938964844,296.8299865722656,290.2951965332031,295.6021728515625,296.7860717773437,283.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936126719418e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.297755241394045,0.0,-6.992886625312168e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826965332031,0.0,0.0,9.503448382019997e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,0.0001000763804768,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735717773437,0.0,0.0,7.3916649853345e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48162841796875,0.0,0.0,0.0001000761913019,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0004747099301312,286.6733703613281,294.1499938964844,296.8299865722656,290.2951965332031,295.6021728515625,296.7860717773437,283.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936126719418e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.297755241394045,0.0,-6.992886625312168e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,9.503536421107128e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,0.0001000772972474,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,7.391732651740313e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,0.0001000771153485,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,0.0004747144121211,286.6566467285156,294.1499938964844,296.7933349609375,290.2645263671875,295.623779296875,296.79168701171875,283.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.194487571716309,0.0,-6.99298823292338e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,9.503536421107128e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,0.0001000772972474,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,7.391732651740313e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,0.0001000771153485,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,0.0004747144121211,286.6566467285156,294.1499938964844,296.7933349609375,290.2645263671875,295.623779296875,296.79168701171875,283.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.194487571716309,0.0,-6.99298823292338e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,9.503356704954058e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644470214844,0.0,0.0,0.0001000754054985,299.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595947265625,0.0,0.0,7.391592225758359e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,0.0001000752235995,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0004747054772451,286.648193359375,294.1499938964844,296.7749938964844,290.24871826171875,295.6341552734375,296.7899169921875,283.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352442210617481e-09,0.0010127210989594,-0.0183139499276876,0.0,0.0,0.0,-0.0084577370434999,60.0,9.20640468597412,0.0,-6.992710410713698e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.0,9.503061301074922e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596252441406,0.0,0.0,0.0001000722913886,299.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,7.391361577901989e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626770019531,0.0,0.0,0.0001000721094897,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556579589844,0.0,0.0,0.0004746907798107,286.6396484375,294.1499938964844,296.75665283203125,290.232666015625,295.6442565917969,296.7858581542969,283.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126959532499,7.348644359694845e-09,0.0010126886190846,-0.0183040015399456,0.0,0.0,0.0,-0.008455853909254,60.0,9.238076210021973,0.0,-6.992262058247435e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,9.5020339358598e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,0.0001000614647637,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,7.39056195016019e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,0.0001000612901407,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.0,0.0,0.0004746395570691,286.6224365234375,294.1499938964844,296.7200012207031,290.19976806640625,295.6638488769531,296.7728271484375,283.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335615226367054e-09,0.0010125772096216,-0.0182698778808116,0.0,0.0,0.0,-0.0084493951871991,60.0,9.821951866149902,0.0,-6.990723022681777e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,9.5020339358598e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,0.0001000614647637,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,7.39056195016019e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,0.0001000612901407,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.0,0.0,0.0004746395570691,286.6224365234375,294.1499938964844,296.7200012207031,290.19976806640625,295.6638488769531,296.7728271484375,283.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335615226367054e-09,0.0010125772096216,-0.0182698778808116,0.0,0.0,0.0,-0.0084493951871991,60.0,9.821951866149902,0.0,-6.990723022681777e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,9.50043904595077e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.0001000446645775,299.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,7.389320671791211e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0001000444972305,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359130859375,0.0,0.0,0.0004745599871966,286.60504150390625,294.1499938964844,296.6833190917969,290.166015625,295.68243408203125,296.7536315917969,283.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,10.79991626739502,0.0,-6.988350520487074e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,9.50043904595077e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.0001000446645775,299.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,7.389320671791211e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0001000444972305,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359130859375,0.0,0.0,0.0004745599871966,286.60504150390625,294.1499938964844,296.6833190917969,290.166015625,295.68243408203125,296.7536315917969,283.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,10.79991626739502,0.0,-6.988350520487074e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,9.498280996922404e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,0.00010002192721,299.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,7.387639925582334e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,0.000100021759863,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256896972656,0.0,0.0,0.0004744522448163,286.58746337890625,294.1499938964844,296.64666748046875,290.13153076171875,295.7000427246094,296.7299194335937,283.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,13.67915153503418,0.0,-6.98514881491974e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,9.498280996922404e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,0.00010002192721,299.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,7.387639925582334e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,0.000100021759863,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256896972656,0.0,0.0,0.0004744522448163,286.58746337890625,294.1499938964844,296.64666748046875,290.13153076171875,295.7000427246094,296.7299194335937,283.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,13.67915153503418,0.0,-6.98514881491974e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,9.495558333583176e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,9.999325993703678e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,7.385521894320846e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,9.999309259001166e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,0.0004743163590319,286.5697326660156,294.1499938964844,296.6099853515625,290.0964660644531,295.71661376953125,296.7027893066406,283.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,13.91522216796875,0.0,-6.981119327065245e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,9.495558333583176e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,9.999325993703678e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,7.385521894320846e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,9.999309259001166e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,0.0004743163590319,286.5697326660156,294.1499938964844,296.6099853515625,290.0964660644531,295.71661376953125,296.7027893066406,283.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,13.91522216796875,0.0,-6.981119327065245e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,9.493973630014808e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,9.997656889026985e-05,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091796875,0.0,0.0,7.384288619505242e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,9.997640154324472e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,0.0004742372257169,286.5608215332031,294.1499938964844,296.5916748046875,290.0787658691406,295.7244873046875,296.688232421875,283.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234399301836447e-09,0.0010117117781192,-0.018004773184657,0.0,0.0,0.0,-0.0083992183208465,60.0,13.78647232055664,0.0,-6.978776667665444e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122314453125,0.0,0.0,9.492269600741564e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,9.995861910283566e-05,299.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,7.382962212432176e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,9.995845175581052e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,0.0004741521261166,286.5518493652344,294.1499938964844,296.5733337402344,290.0610046386719,295.7321472167969,296.6732177734375,283.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213052377608163e-09,0.0010115293553099,-0.0179488603025674,0.0,0.0,0.0,-0.0083886366337537,60.0,13.62335968017578,0.0,-6.976257793667173e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,9.488446085015312e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,9.991834667744116e-05,299.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,7.379987800959498e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,9.991817933041602e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,0.0004739612340927,286.53387451171875,294.1499938964844,296.5366516113281,290.02520751953125,295.7467956542969,296.6420593261719,283.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.26362419128418,0.0,-6.970613952717032e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,9.488446085015312e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,9.991834667744116e-05,299.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,7.379987800959498e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,9.991817933041602e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,0.0004739612340927,286.53387451171875,294.1499938964844,296.5366516113281,290.02520751953125,295.7467956542969,296.6420593261719,283.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.26362419128418,0.0,-6.970613952717032e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,9.484071779297663e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,9.987227531382814e-05,299.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,7.376584107987583e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,9.987211524276064e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,0.0004737428098451,286.5158386230469,294.1499938964844,296.5,289.98931884765625,295.760498046875,296.6097412109375,284.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110476651916997e-09,0.0010106521658599,-0.0176801905035972,0.0,0.0,0.0,-0.0083377845585346,60.0,12.901985168457031,0.0,-6.9641636457618e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,9.484071779297663e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,9.987227531382814e-05,299.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,7.376584107987583e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,9.987211524276064e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,0.0004737428098451,286.5158386230469,294.1499938964844,296.5,289.98931884765625,295.760498046875,296.6097412109375,284.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110476651916997e-09,0.0010106521658599,-0.0176801905035972,0.0,0.0,0.0,-0.0083377845585346,60.0,12.901985168457031,0.0,-6.9641636457618e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,9.479081927565858e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,9.981972834793852e-05,299.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711242675781,0.0,0.0,7.372701657004654e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,9.981956100091338e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,0.0004734936228487,286.4977111816406,294.1499938964844,296.4633483886719,289.95343017578125,295.7733764648437,296.57666015625,284.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048087891092791e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,12.553321838378906,0.0,-6.956812370617629e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,9.479081927565858e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,9.981972834793852e-05,299.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711242675781,0.0,0.0,7.372701657004654e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,9.981956100091338e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,0.0004734936228487,286.4977111816406,294.1499938964844,296.4633483886719,289.95343017578125,295.7733764648437,296.57666015625,284.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048087891092791e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,12.553321838378906,0.0,-6.956812370617629e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,9.473365935264157e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,9.975952707463875e-05,299.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,7.368255319306627e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36700439453125,0.0,0.0,9.975936700357124e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,0.0004732081724796,286.4795227050781,294.1499938964844,296.4266662597656,289.9176940917969,295.7853088378906,296.5429382324219,284.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.223328590393066,0.0,-6.948400255168964e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,9.473365935264157e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,9.975952707463875e-05,299.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,7.368255319306627e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36700439453125,0.0,0.0,9.975936700357124e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,0.0004732081724796,286.4795227050781,294.1499938964844,296.4266662597656,289.9176940917969,295.7853088378906,296.5429382324219,284.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.223328590393066,0.0,-6.948400255168964e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622436523437,0.0,0.0,9.470184886595234e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,9.972602856578304e-05,299.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543395996094,0.0,0.0,7.365780766122043e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,9.972586849471554e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,0.000473049323773,286.4704284667969,294.1499938964844,296.4083251953125,289.8999328613281,295.7909240722656,296.5259094238281,284.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936919927369445e-09,0.0010091682197526,-0.0172255951911211,0.0,0.0,0.0,-0.0082517461851239,60.0,12.065542221069336,0.0,-6.94372346288219e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,9.46682266658172e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529052734375,0.0,0.0,9.969062375603244e-05,299.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486633300781,0.0,0.0,7.363165059359744e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,9.969046368496493e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,0.0004728814237751,286.4613342285156,294.1499938964844,296.3900146484375,289.8822326660156,295.7962951660156,296.5088195800781,284.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894926851686023e-09,0.0010088091949,-0.0171156022697687,0.0,0.0,0.0,-0.0082309283316135,60.0,11.911907196044922,0.0,-6.938782348697714e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,9.459437569603324e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,9.961285104509444e-05,299.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,7.357419963227585e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,9.961269097402692e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,0.0004725125909317,286.443115234375,294.1499938964844,296.35333251953125,289.8472595214844,295.80645751953125,296.4745178222656,284.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.80270328956567e-09,0.00100802059751,-0.0168740358203649,0.0,0.0,0.0,-0.008185208775103,60.0,11.615699768066406,0.0,-6.927936624379073e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,9.459437569603324e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,9.961285104509444e-05,299.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,7.357419963227585e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,9.961269097402692e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,0.0004725125909317,286.443115234375,294.1499938964844,296.35333251953125,289.8472595214844,295.80645751953125,296.4745178222656,284.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.80270328956567e-09,0.00100802059751,-0.0168740358203649,0.0,0.0,0.0,-0.008185208775103,60.0,11.615699768066406,0.0,-6.927936624379073e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,9.451148798689246e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,9.952555410563946e-05,299.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,7.350972009589896e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,9.952540131052956e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,0.0004720986180473,286.4249267578125,294.1499938964844,296.3166809082031,289.8128662109375,295.8157653808594,296.44012451171875,284.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699220733707989e-09,0.0010071357246488,-0.0166029762476682,0.0,0.0,0.0,-0.0081339087337255,60.0,11.33454704284668,0.0,-6.915777817084745e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,9.451148798689246e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,9.952555410563946e-05,299.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,7.350972009589896e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,9.952540131052956e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,0.0004720986180473,286.4249267578125,294.1499938964844,296.3166809082031,289.8128662109375,295.8157653808594,296.44012451171875,284.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699220733707989e-09,0.0010071357246488,-0.0166029762476682,0.0,0.0,0.0,-0.0081339087337255,60.0,11.33454704284668,0.0,-6.915777817084745e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
