time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128460,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,9.44197818171233e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,9.94289803202264e-05,299.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31427001953125,0.0,0.0,7.34383866074495e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,9.94288275251165e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31500244140625,0.0,0.0,0.0004716406110674,286.4067077636719,294.1499938964844,296.2799987792969,289.7792053222656,295.82421875,296.4057312011719,284.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847558516907165e-09,0.0010061569046229,-0.0163031462579965,0.0,0.0,0.0,-0.0080771632492542,60.0,11.067667007446287,0.0,-6.90234003286605e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,9.44197818171233e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,9.94289803202264e-05,299.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31427001953125,0.0,0.0,7.34383866074495e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,9.94288275251165e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31500244140625,0.0,0.0,0.0004716406110674,286.4067077636719,294.1499938964844,296.2799987792969,289.7792053222656,295.82421875,296.4057312011719,284.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847558516907165e-09,0.0010061569046229,-0.0163031462579965,0.0,0.0,0.0,-0.0080771632492542,60.0,11.067667007446287,0.0,-6.90234003286605e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,9.431957732886076e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,9.93234571069479e-05,299.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,7.336043927352875e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,9.9323304311838e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,0.0004711401415988,286.3885498046875,294.1499938964844,296.24334716796875,289.7464294433594,295.8318786621094,296.3714294433594,284.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459703882910617e-09,0.0010050876298919,-0.0159755758941173,0.0,0.0,0.0,-0.0080151697620749,60.0,10.814334869384766,0.0,-6.887675141342697e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,9.431957732886076e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,9.93234571069479e-05,299.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,7.336043927352875e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,9.9323304311838e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,0.0004711401415988,286.3885498046875,294.1499938964844,296.24334716796875,289.7464294433594,295.8318786621094,296.3714294433594,284.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459703882910617e-09,0.0010050876298919,-0.0159755758941173,0.0,0.0,0.0,-0.0080151697620749,60.0,10.814334869384766,0.0,-6.887675141342697e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30426025390625,0.0,0.0,9.426648466615006e-05,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,9.926754864864051e-05,299.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,7.331914093811065e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,9.926739585353062e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,0.0004708750057034,286.3794860839844,294.1499938964844,296.2250061035156,289.7304077148437,295.8353881835937,296.35430908203125,284.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.393458651388073e-09,0.0010045212693512,-0.0158020481467247,0.0,0.0,0.0,-0.0079823294654488,60.0,10.69268035888672,0.0,-6.879912461954518e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,9.42115075304173e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,9.920964657794684e-05,299.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,7.327637285925448e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,9.920950105879456e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,0.000470600411063,286.3704528808594,294.1499938964844,296.2066650390625,289.71466064453125,295.83868408203125,296.3372497558594,284.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324855306161225e-09,0.0010039346525445,-0.0156223410740494,0.0,0.0,0.0,-0.007948319427669,60.0,10.574156761169434,0.0,-6.87187835524128e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,9.409630001755433e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,9.908831998473032e-05,299.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,7.318675488932058e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.908817446557804e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,0.0004700249992311,286.3523864746094,294.1499938964844,296.1700134277344,289.6840515136719,295.8447570800781,296.30328369140625,284.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.1811151752522164e-09,0.0010027055395767,-0.0152458064258098,0.0,0.0,0.0,-0.00787706207484,60.0,10.346125602722168,0.0,-6.855060519228573e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,9.409630001755433e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,9.908831998473032e-05,299.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,7.318675488932058e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.908817446557804e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,0.0004700249992311,286.3523864746094,294.1499938964844,296.1700134277344,289.6840515136719,295.8447570800781,296.30328369140625,284.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.1811151752522164e-09,0.0010027055395767,-0.0152458064258098,0.0,0.0,0.0,-0.00787706207484,60.0,10.346125602722168,0.0,-6.855060519228573e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,9.397503163199872e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,9.89606123766862e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,7.30924220988527e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,9.896047413349152e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,0.0004694192903116,286.3344116210937,294.1499938964844,296.1333312988281,289.6547546386719,295.8500366210937,296.2695007324219,284.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826415954176e-09,0.0010014118161052,-0.0148494932800531,0.0,0.0,0.0,-0.0078020617365837,60.0,10.130043029785156,0.0,-6.83738079487739e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,9.397503163199872e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,9.89606123766862e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,7.30924220988527e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,9.896047413349152e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,0.0004694192903116,286.3344116210937,294.1499938964844,296.1333312988281,289.6547546386719,295.8500366210937,296.2695007324219,284.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826415954176e-09,0.0010014118161052,-0.0148494932800531,0.0,0.0,0.0,-0.0078020617365837,60.0,10.130043029785156,0.0,-6.83738079487739e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,9.384878649143502e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,9.882766607915984e-05,299.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,7.299422577489167e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.882752056000754e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,0.0004687887558247,286.3164978027344,294.1499938964844,296.0966796875,289.6268920898437,295.85455322265625,296.2359924316406,284.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.8723381712866285e-09,0.0010000651236623,-0.0144369313493371,0.0,0.0,0.0,-0.0077239880338311,60.0,9.925494194030762,0.0,-6.81900189647422e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,9.384878649143502e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,9.882766607915984e-05,299.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,7.299422577489167e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.882752056000754e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,0.0004687887558247,286.3164978027344,294.1499938964844,296.0966796875,289.6268920898437,295.85455322265625,296.2359924316406,284.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.8723381712866285e-09,0.0010000651236623,-0.0144369313493371,0.0,0.0,0.0,-0.0077239880338311,60.0,9.925494194030762,0.0,-6.81900189647422e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,9.371876512886956e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,9.869074710877612e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,7.289308996405452e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,9.869060886558144e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0004681393620558,286.2987060546875,294.1499938964844,296.0599975585937,289.6006164550781,295.8583374023437,296.2027282714844,284.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710156791849386e-09,0.0009986782679334,-0.0140120675787329,0.0,0.0,0.0,-0.0076435874216258,60.0,9.73212718963623,0.0,-6.800100038617529e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,9.371876512886956e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,9.869074710877612e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,7.289308996405452e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,9.869060886558144e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0004681393620558,286.2987060546875,294.1499938964844,296.0599975585937,289.6006164550781,295.8583374023437,296.2027282714844,284.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710156791849386e-09,0.0009986782679334,-0.0140120675787329,0.0,0.0,0.0,-0.0076435874216258,60.0,9.73212718963623,0.0,-6.800100038617529e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,9.365275764139368e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,9.86212326097302e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381896972656,0.0,0.0,7.284174353117123e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,9.862109436653554e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,0.0004678096738643,286.2898254394531,294.1499938964844,296.0416564941406,289.5881042480469,295.8599853515625,296.1861877441406,284.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627819543718715e-09,0.000997974188067,-0.0137963676825165,0.0,0.0,0.0,-0.0076027689501643,60.0,9.63943862915039,0.0,-6.790514817112125e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,9.35862335609272e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,9.855117968982086e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,7.278999692061916e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,9.85510414466262e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.0004674774245359,286.2809753417969,294.1499938964844,296.0233459472656,289.5760498046875,295.8614196777344,296.16973876953125,284.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.5448445834827e-09,0.0009972646366804,-0.0135789941996335,0.0,0.0,0.0,-0.0075616347603499,60.0,9.549420356750488,0.0,-6.78086138350409e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,9.345245780423284e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,9.841030259849504e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,7.268594345077872e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,9.841016435530035e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,0.0004668092296924,286.26336669921875,294.1499938964844,295.9866638183594,289.5533447265625,295.86376953125,296.13702392578125,284.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377982503773637e-09,0.0009958378504961,-0.0131418537348508,0.0,0.0,0.0,-0.0074789142236113,60.0,9.37760066986084,0.0,-6.761469251159724e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,9.345245780423284e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,9.841030259849504e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,7.268594345077872e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,9.841016435530035e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,0.0004668092296924,286.26336669921875,294.1499938964844,295.9866638183594,289.5533447265625,295.86376953125,296.13702392578125,284.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377982503773637e-09,0.0009958378504961,-0.0131418537348508,0.0,0.0,0.0,-0.0074789142236113,60.0,9.37760066986084,0.0,-6.761469251159724e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154846191406,0.0,0.0,9.331612091045828e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,9.826672612689435e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,7.257988909259439e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,9.826658788369969e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0004661282582674,286.245849609375,294.1499938964844,295.95001220703125,289.5326232910156,295.86541748046875,296.1046447753906,284.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943889454007,5.207932751716271e-09,0.0009943837067112,-0.0126963537186384,0.0,0.0,0.0,-0.0073946127668023,60.0,9.21596908569336,0.0,-6.74173534775946e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154846191406,0.0,0.0,9.331612091045828e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,9.826672612689435e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,7.257988909259439e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,9.826658788369969e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0004661282582674,286.245849609375,294.1499938964844,295.95001220703125,289.5326232910156,295.86541748046875,296.1046447753906,284.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943889454007,5.207932751716271e-09,0.0009943837067112,-0.0126963537186384,0.0,0.0,0.0,-0.0073946127668023,60.0,9.21596908569336,0.0,-6.74173534775946e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,9.317161311628296e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,9.81145421974361e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,7.246748282341287e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,9.811441123019904e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,0.000465406483272,286.2284545898437,294.1499938964844,295.913330078125,289.5137023925781,295.8664245605469,296.07257080078125,284.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928484214469,5.027706251325981e-09,0.0009928432991728,-0.0122241834178566,0.0,0.0,0.0,-0.0073052705265581,60.0,9.064913749694824,0.0,-6.720851786212735e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,9.317161311628296e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,9.81145421974361e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,7.246748282341287e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,9.811441123019904e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,0.000465406483272,286.2284545898437,294.1499938964844,295.913330078125,289.5137023925781,295.8664245605469,296.07257080078125,284.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928484214469,5.027706251325981e-09,0.0009928432991728,-0.0122241834178566,0.0,0.0,0.0,-0.0073052705265581,60.0,9.064913749694824,0.0,-6.720851786212735e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,9.300195233663544e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,9.793588105821982e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,7.233551878016442e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,9.793575009098276e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0004645590670406,286.2112121582031,294.1499938964844,295.8766784667969,289.4961853027344,295.8667297363281,296.0411071777344,284.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910385124385,4.81614437219946e-09,0.000991033622995,-0.011669909581542,0.0,0.0,0.0,-0.0072003868408501,60.0,8.935867309570312,0.0,-6.69637856276495e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,9.300195233663544e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,9.793588105821982e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,7.233551878016442e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,9.793575009098276e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0004645590670406,286.2112121582031,294.1499938964844,295.8766784667969,289.4961853027344,295.8667297363281,296.0411071777344,284.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910385124385,4.81614437219946e-09,0.000991033622995,-0.011669909581542,0.0,0.0,0.0,-0.0072003868408501,60.0,8.935867309570312,0.0,-6.69637856276495e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,9.29121597437188e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,9.784132271306588e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,7.226567686302587e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,9.784119174582884e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0004641105770133,286.2026062011719,294.1499938964844,295.8583374023437,289.4879455566406,295.8666381835937,296.02557373046875,284.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900808800011,4.704178824255223e-09,0.0009900762233883,-0.0113765662536025,0.0,0.0,0.0,-0.0071448809467256,60.0,8.877856254577637,0.0,-6.683444553345907e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,9.281872917199507e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,9.774292993824928e-05,299.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,7.219300459837541e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,9.774280624696984e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,0.0004636438970919,286.1940612792969,294.1499938964844,295.8399963378906,289.48004150390625,295.8664245605469,296.01025390625,284.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890845976769,4.587684010459725e-09,0.0009890800574794,-0.0110713522881269,0.0,0.0,0.0,-0.0070871291682124,60.0,8.820555686950684,0.0,-6.670001084785326e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,9.2627240519505e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,9.75412840489298e-05,299.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,7.204405847005546e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,9.754116035765036e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,0.0004626874579116,286.1770935058594,294.1499938964844,295.8033447265625,289.4652099609375,295.86541748046875,295.980224609375,284.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.3489323253709244e-09,0.0009870384819805,-0.0104458192363381,0.0,0.0,0.0,-0.0069687697105109,60.0,8.710598945617676,0.0,-6.642490291142168e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,9.2627240519505e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,9.75412840489298e-05,299.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,7.204405847005546e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,9.754116035765036e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,0.0004626874579116,286.1770935058594,294.1499938964844,295.8033447265625,289.4652099609375,295.86541748046875,295.980224609375,284.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870427893474,4.3489323253709244e-09,0.0009870384819805,-0.0104458192363381,0.0,0.0,0.0,-0.0069687697105109,60.0,8.710598945617676,0.0,-6.642490291142168e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,9.243442036677152e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,9.733822662383318e-05,299.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,7.18940791557543e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,9.733810293255374e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0004617243539541,286.1602783203125,294.1499938964844,295.76666259765625,289.4516296386719,295.8638000488281,295.9510192871094,284.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849866619333,4.108523743440173e-09,0.000984982587397,-0.0098159313201904,0.0,0.0,0.0,-0.0068495874293148,60.0,8.606080055236816,0.0,-6.61484662600742e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,9.243442036677152e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,9.733822662383318e-05,299.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,7.18940791557543e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,9.733810293255374e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0004617243539541,286.1602783203125,294.1499938964844,295.76666259765625,289.4516296386719,295.8638000488281,295.9510192871094,284.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849866619333,4.108523743440173e-09,0.000984982587397,-0.0098159313201904,0.0,0.0,0.0,-0.0068495874293148,60.0,8.606080055236816,0.0,-6.61484662600742e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,9.224560926668346e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,9.71393965301104e-05,299.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,7.1747213951312e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,9.713927283883096e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,0.000460781273432,286.1435852050781,294.1499938964844,295.7300109863281,289.439208984375,295.861572265625,295.9226379394531,284.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829732589423,3.8731080564957665e-09,0.0009829693008214,-0.0091991154477,0.0,0.0,0.0,-0.0067328810691833,60.0,8.507004737854004,0.0,-6.587832501736558e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,9.224560926668346e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,9.71393965301104e-05,299.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,7.1747213951312e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,9.713927283883096e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,0.000460781273432,286.1435852050781,294.1499938964844,295.7300109863281,289.439208984375,295.861572265625,295.9226379394531,284.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829732589423,3.8731080564957665e-09,0.0009829693008214,-0.0091991154477,0.0,0.0,0.0,-0.0067328810691833,60.0,8.507004737854004,0.0,-6.587832501736558e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,9.206512186210604e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,9.694933396531268e-05,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,7.160683162510395e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324768066406,0.0,0.0,9.694921027403323e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,0.0004598797822836,286.1270446777344,294.1499938964844,295.6933288574219,289.42791748046875,295.8587646484375,295.89501953125,284.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810486808419,3.648075175277654e-09,0.0009810449555516,-0.0086094932630658,0.0,0.0,0.0,-0.0066213221289217,60.0,8.41352653503418,0.0,-6.562061116710538e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,9.206512186210604e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,9.694933396531268e-05,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,7.160683162510395e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324768066406,0.0,0.0,9.694921027403323e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,0.0004598797822836,286.1270446777344,294.1499938964844,295.6933288574219,289.42791748046875,295.8587646484375,295.89501953125,284.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810486808419,3.648075175277654e-09,0.0009810449555516,-0.0086094932630658,0.0,0.0,0.0,-0.0066213221289217,60.0,8.41352653503418,0.0,-6.562061116710538e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,9.197802864946424e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,9.68576132436283e-05,299.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,7.153907790780067e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,9.685748955234884e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,0.000459444738226,286.11883544921875,294.1499938964844,295.67498779296875,289.42266845703125,295.857177734375,295.8814697265625,284.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980120152235,3.53947759990092e-09,0.00098011654336,-0.0083249472081661,0.0,0.0,0.0,-0.006567487027496,60.0,8.368642807006836,0.0,-6.54964296131766e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,9.189460251946002e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,9.676975605543704e-05,299.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,7.147419091779739e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,9.67696396401152e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,0.0004590280295815,286.11065673828125,294.1499938964844,295.6566772460937,289.41766357421875,295.8554382324219,295.8681030273437,284.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792305063456,3.4354563638316904e-09,0.0009792270138859,-0.0080523900687694,0.0,0.0,0.0,-0.006515918765217,60.0,8.325212478637695,0.0,-6.537758423519335e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,9.17372599360533e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,9.660406067268924e-05,299.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,7.135180203476921e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,9.66039442573674e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046142578125,0.0,0.0,0.0004582421388477,286.0944519042969,294.1499938964844,295.6199951171875,289.4084167480469,295.8514404296875,295.842041015625,284.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775524958968,3.239263746124265e-09,0.0009775493526831,-0.0075383204966783,0.0,0.0,0.0,-0.0064186570234596,60.0,8.24313735961914,0.0,-6.515372774629213e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,9.17372599360533e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,9.660406067268924e-05,299.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,7.135180203476921e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,9.66039442573674e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046142578125,0.0,0.0,0.0004582421388477,286.0944519042969,294.1499938964844,295.6199951171875,289.4084167480469,295.8514404296875,295.842041015625,284.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775524958968,3.239263746124265e-09,0.0009775493526831,-0.0075383204966783,0.0,0.0,0.0,-0.0064186570234596,60.0,8.24313735961914,0.0,-6.515372774629213e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985717773437,0.0,0.0,9.1588131908793e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,9.644702367950232e-05,299.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,7.12358087184839e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.097900390625,0.0,0.0,9.644690726418048e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,0.0004574972845148,286.078369140625,294.1499938964844,295.5833435058594,289.40008544921875,295.846923828125,295.8166198730469,284.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759619133546,3.0533107153729593e-09,0.0009759588865563,-0.0070510748773813,0.0,0.0,0.0,-0.0063264705240726,60.0,8.16575813293457,0.0,-6.494191495676206e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
