time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130800,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985717773437,0.0,0.0,9.1588131908793e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,9.644702367950232e-05,299.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,7.12358087184839e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.097900390625,0.0,0.0,9.644690726418048e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,0.0004574972845148,286.078369140625,294.1499938964844,295.5833435058594,289.40008544921875,295.846923828125,295.8166198730469,284.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759619133546,3.0533107153729593e-09,0.0009759588865563,-0.0070510748773813,0.0,0.0,0.0,-0.0063264705240726,60.0,8.16575813293457,0.0,-6.494191495676206e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,9.144700015895069e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,9.629839769331738e-05,299.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.0,0.0,7.11260290700011e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0864562988281,0.0,0.0,9.629828855395316e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.0004567923606373,286.0624694824219,294.1499938964844,295.5466613769531,289.39263916015625,295.8418273925781,295.7919921875,284.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457070697,2.877322602401477e-09,0.000974454160314,-0.0065899356268346,0.0,0.0,0.0,-0.0062392265535891,60.0,8.093465805053711,0.0,-6.47417621735258e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,9.144700015895069e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,9.629839769331738e-05,299.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.0,0.0,7.11260290700011e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0864562988281,0.0,0.0,9.629828855395316e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.0004567923606373,286.0624694824219,294.1499938964844,295.5466613769531,289.39263916015625,295.8418273925781,295.7919921875,284.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457070697,2.877322602401477e-09,0.000974454160314,-0.0065899356268346,0.0,0.0,0.0,-0.0062392265535891,60.0,8.093465805053711,0.0,-6.47417621735258e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,9.130893886322156e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730895996094,0.0,0.0,9.615301678422838e-05,299.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,7.101864321157336e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,9.615290036890656e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0004561027744784,286.0467224121094,294.1499938964844,295.510009765625,289.3860168457031,295.836181640625,295.7681579589844,284.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729847661219,2.7051669793110023e-09,0.0009729820885695,-0.0061388346366584,0.0,0.0,0.0,-0.0061538815498352,60.0,8.025403022766113,0.0,-6.454627055063611e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,9.130893886322156e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730895996094,0.0,0.0,9.615301678422838e-05,299.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,7.101864321157336e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,9.615290036890656e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0004561027744784,286.0467224121094,294.1499938964844,295.510009765625,289.3860168457031,295.836181640625,295.7681579589844,284.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729847661219,2.7051669793110023e-09,0.0009729820885695,-0.0061388346366584,0.0,0.0,0.0,-0.0061538815498352,60.0,8.025403022766113,0.0,-6.454627055063611e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,9.124066855292769e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06744384765625,0.0,0.0,9.608111577108502e-05,299.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,7.096554327290505e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,9.60810066317208e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,0.0004557617940008,286.0389099121094,294.1499938964844,295.4916687011719,289.3829650878906,295.83319091796875,295.7565002441406,284.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722565882839,2.6200319691582763e-09,0.0009722539689391,-0.0059157535433769,0.0,0.0,0.0,-0.0061116758733987,60.0,7.992622852325439,0.0,-6.444970779284631e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,9.117112495005132e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,9.600788325769828e-05,299.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,7.09114465280436e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,9.600776684237644e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,0.0004554144106805,286.0310974121094,294.1499938964844,295.47332763671875,289.380126953125,295.830078125,295.7450866699219,284.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715149644762,2.53331178257099e-09,0.0009715124615468,-0.0056885173544287,0.0,0.0,0.0,-0.0060686850920319,60.0,7.960759162902832,0.0,-6.435141841620863e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,9.102709736907856e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,9.58562159212306e-05,299.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,7.079941860865802e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,9.58561067818664e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,0.0004546950513031,286.01568603515625,294.1499938964844,295.4366760253906,289.3749389648437,295.8233947753906,295.723388671875,284.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699792135506,2.353728323356563e-09,0.0009699768270365,-0.0052179461345076,0.0,0.0,0.0,-0.005979657638818,60.0,7.899811744689941,0.0,-6.414811082322558e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,9.102709736907856e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,9.58562159212306e-05,299.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,7.079941860865802e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,9.58561067818664e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,0.0004546950513031,286.01568603515625,294.1499938964844,295.4366760253906,289.3749389648437,295.8233947753906,295.723388671875,284.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699792135506,2.353728323356563e-09,0.0009699768270365,-0.0052179461345076,0.0,0.0,0.0,-0.005979657638818,60.0,7.899811744689941,0.0,-6.414811082322558e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,9.087833313969897e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,9.569955000188202e-05,299.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,7.068370177876204e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,9.56994408625178e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,0.0004539519723039,286.0003967285156,294.1499938964844,295.3999938964844,289.370361328125,295.8162536621094,295.7028503417969,284.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683930547907,2.168236479249685e-09,0.0009683909011073,-0.0047318879514932,0.0,0.0,0.0,-0.0058877025730907,60.0,7.841432094573975,0.0,-6.39384580836122e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,9.087833313969897e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,9.569955000188202e-05,299.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,7.068370177876204e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,9.56994408625178e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,0.0004539519723039,286.0003967285156,294.1499938964844,295.3999938964844,289.370361328125,295.8162536621094,295.7028503417969,284.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683930547907,2.168236479249685e-09,0.0009683909011073,-0.0047318879514932,0.0,0.0,0.0,-0.0058877025730907,60.0,7.841432094573975,0.0,-6.39384580836122e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,9.072222019312905e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,9.553514973958954e-05,299.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,7.056227332213894e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,9.553504787618294e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,0.0004531722224783,285.9852905273437,294.1499938964844,295.36334228515625,289.3663635253906,295.80859375,295.68426513671875,284.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667281992733,1.9735943990184523e-09,0.0009667262202128,-0.0042218505404889,0.0,0.0,0.0,-0.0057912087067961,60.0,7.785887241363525,0.0,-6.371882932398877e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,9.072222019312905e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,9.553514973958954e-05,299.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,7.056227332213894e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,9.553504787618294e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,0.0004531722224783,285.9852905273437,294.1499938964844,295.36334228515625,289.3663635253906,295.80859375,295.68426513671875,284.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667281992733,1.9735943990184523e-09,0.0009667262202128,-0.0042218505404889,0.0,0.0,0.0,-0.0057912087067961,60.0,7.785887241363525,0.0,-6.371882932398877e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,9.056268754648043e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173034667969,0.0,0.0,9.536715515423566e-05,299.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,7.043818914098665e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,9.536704601487143e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,0.0004523753887042,285.9703674316406,294.1499938964844,295.32666015625,289.3629150390625,295.8004150390625,295.667724609375,284.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650271385908,1.774697833134553e-09,0.0009650253341533,-0.0037006610073149,0.0,0.0,0.0,-0.0056926063261926,60.0,7.73278284072876,0.0,-6.349478809397624e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,9.056268754648043e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173034667969,0.0,0.0,9.536715515423566e-05,299.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,7.043818914098665e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,9.536704601487143e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,0.0004523753887042,285.9703674316406,294.1499938964844,295.32666015625,289.3629150390625,295.8004150390625,295.667724609375,284.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650271385908,1.774697833134553e-09,0.0009650253341533,-0.0037006610073149,0.0,0.0,0.0,-0.0056926063261926,60.0,7.73278284072876,0.0,-6.349478809397624e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,9.048137144418432e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,9.528152440907434e-05,299.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,7.037493924144655e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,9.528142254566774e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0004519692156463,285.96295166015625,294.1499938964844,295.3083190917969,289.361328125,295.79620361328125,295.6600952148437,284.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641603101044,1.6733194829754439e-09,0.0009641586220823,-0.0034350072965025,0.0,0.0,0.0,-0.0056423498317599,60.0,7.706902980804443,-0.0,-6.338074598488674e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,9.040164877660573e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,9.519755985820666e-05,299.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,7.031292625470087e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,9.519745799480006e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,0.0004515709879342,285.95556640625,294.1499938964844,295.2900085449219,289.3598937988281,295.7918395996094,295.6530456542969,284.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633100125938,1.573917218777865e-09,0.000963308440987,-0.0031745312735438,0.0,0.0,0.0,-0.0055930707603693,60.0,7.681669235229492,-0.0,-6.326902735054318e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,9.025357576319948e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,9.504163608653472e-05,299.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,7.019775512162596e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,9.504153422312812e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0004508314304985,285.9417724609375,294.1499938964844,295.2533264160156,289.3572692871094,295.7829284667969,295.6412048339844,284.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009522907203063,1.379852232474832e-09,0.0009522893233224,-0.0026753565762192,0.0,0.0,0.0,-0.0054498170502483,60.0,7.589504241943359,-0.0,-6.306180466708612e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,9.025357576319948e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,9.504163608653472e-05,299.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,7.019775512162596e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,9.504153422312812e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0004508314304985,285.9417724609375,294.1499938964844,295.2533264160156,289.3572692871094,295.7829284667969,295.6412048339844,284.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009522907203063,1.379852232474832e-09,0.0009522893233224,-0.0026753565762192,0.0,0.0,0.0,-0.0054498170502483,60.0,7.589504241943359,-0.0,-6.306180466708612e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,9.018103446578608e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,9.496523853158578e-05,299.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,7.014132279437035e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,9.496513666817918e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,0.0004504690878093,285.9369506835937,294.1499938964844,295.2166748046875,289.35498046875,295.7745056152344,295.6305236816406,284.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007699310663156,1.1074654526765926e-09,0.00076992996037,-0.0021416111849248,0.0,0.0,0.0,-0.0044098501093685,60.0,7.007131099700928,-0.0,-6.296033205899222e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,9.018103446578608e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,9.496523853158578e-05,299.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,7.014132279437035e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,9.496513666817918e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,0.0004504690878093,285.9369506835937,294.1499938964844,295.2166748046875,289.35498046875,295.7745056152344,295.6305236816406,284.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007699310663156,1.1074654526765926e-09,0.00076992996037,-0.0021416111849248,0.0,0.0,0.0,-0.0044098501093685,60.0,7.007131099700928,-0.0,-6.296033205899222e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,9.001507714856416e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,9.479047730565072e-05,299.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,7.001224003033713e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,9.479037544224413e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.0004496401525102,285.90802001953125,294.1499938964844,295.17999267578125,289.3529968261719,295.7654113769531,295.6231384277344,284.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008631887612864,9.9578056911298e-10,0.0008631877717562,-0.0017547338502481,0.0,0.0,0.0,-0.0048280484043061,60.0,7.036475658416748,-0.0,-6.27287164434165e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,9.001507714856416e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,9.479047730565072e-05,299.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,7.001224003033713e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,9.479037544224413e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.0004496401525102,285.90802001953125,294.1499938964844,295.17999267578125,289.3529968261719,295.7654113769531,295.6231384277344,284.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008631887612864,9.9578056911298e-10,0.0008631877717562,-0.0017547338502481,0.0,0.0,0.0,-0.0048280484043061,60.0,7.036475658416748,-0.0,-6.27287164434165e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,4.6947629016358405e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,4.943825115333311e-05,299.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,3.651508814073168e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,4.943820022162981e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.000234511171584,285.9433898925781,294.1499938964844,295.1433410644531,289.3512268066406,295.751220703125,295.6072998046875,284.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006019998691044,7.269174706614479e-10,0.0006019991706125,-0.001309078419581,0.0,0.0,0.0,-0.0033750503789633,60.0,5.737542629241943,-0.0,-1.7063273460848905e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,4.6947629016358405e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,4.943825115333311e-05,299.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,3.651508814073168e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,4.943820022162981e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.000234511171584,285.9433898925781,294.1499938964844,295.1433410644531,289.3512268066406,295.751220703125,295.6072998046875,284.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006019998691044,7.269174706614479e-10,0.0006019991706125,-0.001309078419581,0.0,0.0,0.0,-0.0033750503789633,60.0,5.737542629241943,-0.0,-1.7063273460848905e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,9.02954925550148e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,9.508576476946472e-05,299.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,7.023033685982227e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,9.508566290605812e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,0.0004510409198701,285.9581604003906,294.1499938964844,295.125,289.35040283203125,295.7169189453125,295.55340576171875,284.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,0.0002374002215219,2.396783049807283e-10,-0.0002374004689045,-0.0008675185381434,0.0,0.0,0.0,0.0010463513899594,60.0,5.174304962158203,-0.0,-6.31199768008628e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,3.883750468958169e-05,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01123046875,0.0,0.0,4.089787398697808e-05,299.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,3.0207165764295496e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,4.0897833969211206e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,0.0001939997600857,285.9625244140625,294.1499938964844,295.1066589355469,289.3496398925781,295.6806335449219,295.545166015625,284.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004112745518796,5.15042619664285e-10,0.0004112740280106,-0.0009427815675735,0.0,0.0,0.0,-0.0023169894702732,60.0,5.027087688446045,-0.0,-1.1677158795464493e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,3.1007886718725786e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,3.265288978582248e-05,299.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,2.411741843388881e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,3.265285340603441e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0001548895234009,285.9632873535156,294.1499938964844,295.08758544921875,289.348876953125,295.67633056640625,295.544677734375,284.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003508664667606,4.3375070202245054e-10,0.0003508660302031,-0.0007894719019532,0.0,0.0,0.0,-0.001973208039999,60.0,4.317315101623535,-0.0,-7.443527572092988e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,2.9349626856856048e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162048339844,0.0,0.0,3.090665632043965e-05,299.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,2.2827653083368205e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,3.090662357863039e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,0.0001466062531108,285.9656066894531,294.1499938964844,295.07000732421875,289.3481750488281,295.6727905273437,295.5447692871094,284.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744352386798,3.5279507093477486e-10,0.00027443486033,-0.0006530693499371,0.0,0.0,0.0,-0.0015516707208007,60.0,3.7152135372161865,-0.0,-6.668675389676082e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,1.7808963093557395e-05,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,1.875374800874852e-05,299.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,1.3851516087015623e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,1.875372799986508e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,8.895872451830655e-05,285.9638977050781,294.1499938964844,295.0333251953125,289.3467712402344,295.666748046875,295.5456848144531,284.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000189801576198,2.3738624954638965e-10,0.0001898013288155,-0.0004342913161963,0.0,0.0,0.0,-0.0010690935887396,60.0,2.836541652679444,-0.0,-2.455340153417751e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,1.7808963093557395e-05,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,1.875374800874852e-05,299.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,1.3851516087015623e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,1.875372799986508e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,8.895872451830655e-05,285.9638977050781,294.1499938964844,295.0333251953125,289.3467712402344,295.666748046875,295.5456848144531,284.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000189801576198,2.3738624954638965e-10,0.0001898013288155,-0.0004342913161963,0.0,0.0,0.0,-0.0010690935887396,60.0,2.836541652679444,-0.0,-2.455340153417751e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,1.0986244888044894e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,1.156907637778204e-05,299.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,8.544918273400981e-06,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,1.1569064554350916e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,5.487810994964093e-05,285.96551513671875,294.1499938964844,294.9966735839844,289.3453674316406,295.6644592285156,295.54638671875,284.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001170696996268,1.4642438650458442e-10,0.0001170695541077,-0.0002678827149793,0.0,0.0,0.0,-0.0006594199803657,60.0,2.1821441650390625,-0.0,-9.34400112839739e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,1.0986244888044894e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,1.156907637778204e-05,299.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,8.544918273400981e-06,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,1.1569064554350916e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,5.487810994964093e-05,285.96551513671875,294.1499938964844,294.9966735839844,289.3453674316406,295.6644592285156,295.54638671875,284.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001170696996268,1.4642438650458442e-10,0.0001170695541077,-0.0002678827149793,0.0,0.0,0.0,-0.0006594199803657,60.0,2.1821441650390625,-0.0,-9.34400112839739e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,6.079889317334164e-06,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,6.402433882612968e-06,299.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,4.728836756839883e-06,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,6.4024270614027046e-06,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,3.037005262740422e-05,285.966064453125,294.1499938964844,294.9599914550781,289.34393310546875,295.6637268066406,295.5466613769531,284.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.478786963270977e-05,8.103299975470435e-11,6.478778959717602e-05,-0.0001482494408264,0.0,0.0,0.0,-0.0003649313002824,60.0,1.6848351955413818,-0.0,-2.8617103131622907e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,6.079889317334164e-06,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,6.402433882612968e-06,299.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,4.728836756839883e-06,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,6.4024270614027046e-06,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,3.037005262740422e-05,285.966064453125,294.1499938964844,294.9599914550781,289.34393310546875,295.6637268066406,295.5466613769531,284.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.478786963270977e-05,8.103299975470435e-11,6.478778959717602e-05,-0.0001482494408264,0.0,0.0,0.0,-0.0003649313002824,60.0,1.6848351955413818,-0.0,-2.8617103131622907e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,3.903730430465657e-06,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,4.110827376280213e-06,299.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,3.0362566576513927e-06,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,4.110823283554055e-06,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,1.94997792277718e-05,285.9662170410156,294.1499938964844,294.9416809082031,289.3431701660156,295.6635437011719,295.5467224121094,284.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.159884338150732e-05,5.2029401620412585e-11,4.159879244980402e-05,-9.518744627712294e-05,0.0,0.0,0.0,-0.0002343142114114,60.0,1.4601681232452393,-0.0,-1.1797608723274067e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,2.548834572735359e-06,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,2.6840530154004227e-06,299.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,1.9824412902380573e-06,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,2.684050286916317e-06,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,1.27318508020835e-05,285.9662170410156,294.1499938964844,294.92333984375,289.3423767089844,295.6635131835937,295.5467224121094,284.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7166186555405147e-05,3.397655073955619e-11,2.716615199460648e-05,-6.215879693627357e-05,0.0,0.0,0.0,-0.0001530184235889,60.0,1.2892274856567385,-0.0,-5.029417160518079e-11,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,9.99840608528757e-07,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,1.052883249030856e-06,299.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,7.776594088682032e-07,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,1.0528821121624787e-06,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,4.9943696467380505e-06,285.9662475585937,294.1499938964844,294.8866577148437,289.3406982421875,295.6635131835937,295.5467529296875,284.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.065475862560561e-05,1.3326267173097147e-11,1.0654745892679784e-05,-2.438028423057404e-05,0.0,0.0,0.0,-6.001511064823717e-05,60.0,1.049928903579712,-0.0,-7.739196436484796e-12,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,9.99840608528757e-07,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,1.052883249030856e-06,299.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,7.776594088682032e-07,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,1.0528821121624787e-06,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,4.9943696467380505e-06,285.9662475585937,294.1499938964844,294.8866577148437,289.3406982421875,295.6635131835937,295.5467529296875,284.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.065475862560561e-05,1.3326267173097147e-11,1.0654745892679784e-05,-2.438028423057404e-05,0.0,0.0,0.0,-6.001511064823717e-05,60.0,1.049928903579712,-0.0,-7.739196436484796e-12,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
