time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133140,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,1.826944213689785e-07,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,1.923865511344048e-07,299.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,1.4209668108833284e-07,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,1.9238635218243882e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,9.125888595917786e-07,285.9662475585937,294.1499938964844,294.8500061035156,289.3388061523437,295.6635131835937,295.5467529296875,284.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9472006442811107e-06,2.435375468998191e-12,1.9471983705443563e-06,-4.455384441826027e-06,0.0,0.0,0.0,-1.0967967682518063e-05,60.0,0.8947560787200928,-0.0,-2.583954643135824e-13,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,1.826944213689785e-07,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,1.923865511344048e-07,299.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,1.4209668108833284e-07,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,1.9238635218243882e-07,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,9.125888595917786e-07,285.9662475585937,294.1499938964844,294.8500061035156,289.3388061523437,295.6635131835937,295.5467529296875,284.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9472006442811107e-06,2.435375468998191e-12,1.9471983705443563e-06,-4.455384441826027e-06,0.0,0.0,0.0,-1.0967967682518063e-05,60.0,0.8947560787200928,-0.0,-2.583954643135824e-13,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,3.5969510703282016e-10,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,3.787773150687457e-10,299.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,2.7976487793068827e-10,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,3.7877692649068706e-10,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,1.796736648351782e-09,285.9662475585937,294.1499938964844,294.8148498535156,289.3385925292969,295.6635131835937,295.5467529296875,284.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.891831301672255e-09,4.8691324748746136e-15,3.8918264166909475e-09,-8.866823719699823e-09,0.0,0.0,0.0,-2.191518433392048e-08,60.0,0.7782241702079773,-0.0,-1.0016210096215792e-18,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,3.5969510703282016e-10,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,3.787773150687457e-10,299.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,2.7976487793068827e-10,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,3.7877692649068706e-10,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,1.796736648351782e-09,285.9662475585937,294.1499938964844,294.8148498535156,289.3385925292969,295.6635131835937,295.5467529296875,284.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.891831301672255e-09,4.8691324748746136e-15,3.8918264166909475e-09,-8.866823719699823e-09,0.0,0.0,0.0,-2.191518433392048e-08,60.0,0.7782241702079773,-0.0,-1.0016210096215792e-18,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,1.1179712711140155e-10,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,1.1772809116461502e-10,299.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,8.695395098401447e-11,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,1.1772796626452475e-10,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,5.5844517898862e-10,285.9662475585937,294.1499938964844,294.7825927734375,289.3419494628906,295.6635131835937,295.5467529296875,284.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2083807288121307e-09,1.5227575043329179e-15,1.2083791744998962e-09,-2.752592820343125e-09,0.0,0.0,0.0,-6.7957444116473214e-09,60.0,0.7047115564346313,-0.0,-9.675994975422764e-20,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,1.1179712711140155e-10,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,1.1772809116461502e-10,299.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,8.695395098401447e-11,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,1.1772796626452475e-10,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,5.5844517898862e-10,285.9662475585937,294.1499938964844,294.7825927734375,289.3419494628906,295.6635131835937,295.5467529296875,284.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2083807288121307e-09,1.5227575043329179e-15,1.2083791744998962e-09,-2.752592820343125e-09,0.0,0.0,0.0,-6.7957444116473214e-09,60.0,0.7047115564346313,-0.0,-9.675994975422764e-20,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,6.242219935392868e-11,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,6.573375871399277e-11,299.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,4.8550947984171687e-11,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,6.573368932505375e-11,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,3.118092173348685e-10,285.96612548828125,294.1499938964844,294.7674865722656,289.3448791503906,295.6635437011719,295.5467224121094,284.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.7745492549065e-10,8.28034157066064e-16,6.774540928233819e-10,-1.541642147273592e-09,0.0,0.0,0.0,-3.812601789832115e-09,60.0,0.6739327311515808,-0.0,-3.0165632272106617e-20,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,3.4281043281847445e-11,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,3.609968921014506e-11,299.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,2.6663225446976743e-11,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,3.609965104622859e-11,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,1.7123948092834238e-10,285.9660949707031,294.1499938964844,294.7530212402344,289.3486022949219,295.66357421875,295.5467224121094,284.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.72938652182242e-10,4.4820166068810075e-16,3.7293818033745646e-10,-8.47571512974099e-10,0.0,0.0,0.0,-2.0954757928848267e-09,60.0,0.6454812288284302,-0.0,-9.097925297336335e-21,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,1.6628863216960887e-11,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,1.7511042962881085e-11,299.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,1.2933654147673224e-11,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,1.751102388092285e-11,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,8.306393073365115e-11,285.9660339355469,294.1499938964844,294.73651123046875,289.3541259765625,295.66357421875,295.5467224121094,284.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.803271976186238e-10,2.402577720546893e-16,1.8032694781844327e-10,-4.089315830402285e-10,0.0,0.0,0.0,-1.0040821507573128e-09,60.0,0.613923192024231,-0.0,-2.1407173739447016e-21,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,9.465660893992478e-12,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,9.967824309009554e-12,299.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,7.362234086261132e-12,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,9.967813900668698e-12,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,4.728254246466612e-11,285.9660339355469,294.1499938964844,294.7259826660156,289.3583984375,295.6636047363281,295.5467224121094,284.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0487591350916148e-10,1.1364463705787616e-16,1.0487580248685902e-10,-2.360778239562933e-10,0.0,0.0,0.0,-5.820766091346741e-10,60.0,0.5928911566734314,-0.0,-6.9364334923336935e-22,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,2.71017217556846e-08,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,2.85394978760678e-08,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,2.1079268108792352e-08,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,2.853946767800153e-08,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,1.3537759002701932e-07,285.96588134765625,294.1499938964844,294.70123291015625,289.3711242675781,295.66363525390625,295.5467224121094,284.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.8878685043309815e-07,3.612179999556986e-13,2.88786509372585e-07,-6.608195803892158e-07,0.0,0.0,0.0,-1.6266712918877602e-06,60.0,0.5484253168106079,-0.0,-5.68627828810152e-15,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,2.71017217556846e-08,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,2.85394978760678e-08,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,2.1079268108792352e-08,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,2.853946767800153e-08,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,1.3537759002701932e-07,285.96588134765625,294.1499938964844,294.70123291015625,289.3711242675781,295.66363525390625,295.5467224121094,284.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.8878685043309815e-07,3.612179999556986e-13,2.88786509372585e-07,-6.608195803892158e-07,0.0,0.0,0.0,-1.6266712918877602e-06,60.0,0.5484253168106079,-0.0,-5.68627828810152e-15,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,2.64634820723586e-07,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,2.786739514704095e-07,299.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,2.0582855597695018e-07,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,2.786736672533152e-07,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,1.32189472878963e-06,285.96588134765625,294.1499938964844,294.6785583496094,289.3865661621094,295.66363525390625,295.5467224121094,284.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.820279178195051e-06,3.5273737056251697e-12,2.82027576758992e-06,-6.453241894632811e-06,0.0,0.0,0.0,-1.5885772882029414e-05,60.0,0.5187237858772278,-0.0,-5.42160988412782e-13,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,2.64634820723586e-07,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,2.786739514704095e-07,299.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,2.0582855597695018e-07,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,2.786736672533152e-07,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,1.32189472878963e-06,285.96588134765625,294.1499938964844,294.6785583496094,289.3865661621094,295.66363525390625,295.5467224121094,284.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.820279178195051e-06,3.5273737056251697e-12,2.82027576758992e-06,-6.453241894632811e-06,0.0,0.0,0.0,-1.5885772882029414e-05,60.0,0.5187237858772278,-0.0,-5.42160988412782e-13,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,1.931240603880724e-06,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,2.033694954661769e-06,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,1.502086888649501e-06,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,2.03369290829869e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,9.646867511037271e-06,285.96630859375,294.1499938964844,294.6578369140625,289.4045715332031,295.6630249023437,295.5468444824219,284.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.057858910120558e-05,2.5738784367734798e-11,2.0578561816364527e-05,-4.7089095460250974e-05,0.0,0.0,0.0,-0.000115913368063,60.0,0.5695731043815613,-0.0,-2.887401255591282e-11,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,1.931240603880724e-06,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,2.033694954661769e-06,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,1.502086888649501e-06,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,2.03369290829869e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,9.646867511037271e-06,285.96630859375,294.1499938964844,294.6578369140625,289.4045715332031,295.6630249023437,295.5468444824219,284.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.057858910120558e-05,2.5738784367734798e-11,2.0578561816364527e-05,-4.7089095460250974e-05,0.0,0.0,0.0,-0.000115913368063,60.0,0.5695731043815613,-0.0,-2.887401255591282e-11,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,2.91500714411086e-06,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,3.069651256737416e-06,299.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,2.267244099130039e-06,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,3.0696480735059595e-06,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,1.4560943782271352e-05,285.9666442871094,294.1499938964844,294.6481018066406,289.4144287109375,295.6625366210937,295.54693603515625,284.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.106136864516884e-05,3.885014879245752e-11,3.106132862740196e-05,-7.107630517566577e-05,0.0,0.0,0.0,-0.0001749599032336,60.0,0.6116892695426941,-0.0,-6.578298322734709e-11,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,4.406435891723959e-06,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,4.640201950678602e-06,299.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,3.427252522669733e-06,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,4.640196948457742e-06,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,2.201087772846222e-05,285.9668273925781,294.1499938964844,294.6387939453125,289.4248962402344,295.66229248046875,295.5470275878906,284.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.695698953582905e-05,5.873075636930736e-11,4.695693132816814e-05,-0.0001074472747859,0.0,0.0,0.0,-0.0002644949126988,60.0,0.6652001738548279,-0.0,-1.5031739741822034e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,8.877036634657998e-06,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,9.34797299123602e-06,299.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,6.904411748109851e-06,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,9.3479629867943e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,4.434226866578683e-05,285.9681396484375,294.1499938964844,294.6212463378906,289.4473571777344,295.6603698730469,295.54742431640625,284.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-9.459089778829366e-05,1.1830987578509422e-10,9.459077409701422e-05,-0.0002164479665225,0.0,0.0,0.0,-0.0005328037659637,60.0,0.8852800130844116,-0.0,-6.10056893890487e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,8.877036634657998e-06,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,9.34797299123602e-06,299.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,6.904411748109851e-06,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,9.3479629867943e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,4.434226866578683e-05,285.9681396484375,294.1499938964844,294.6212463378906,289.4473571777344,295.6603698730469,295.54742431640625,284.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-9.459089778829366e-05,1.1830987578509422e-10,9.459077409701422e-05,-0.0002164479665225,0.0,0.0,0.0,-0.0005328037659637,60.0,0.8852800130844116,-0.0,-6.10056893890487e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,1.4799179552937858e-05,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,1.558429175929632e-05,299.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,1.1510555850691162e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,1.558427538839169e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,7.392435509245843e-05,285.9707336425781,294.1499938964844,294.60504150390625,289.4717712402344,295.65594482421875,295.5476989746094,284.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001576958457008,1.97238489429985e-10,0.0001576956419739,-0.0003608478000387,0.0,0.0,0.0,-0.0008882561814971,60.0,1.222474455833435,-0.0,-1.695545925883834e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,1.4799179552937858e-05,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,1.558429175929632e-05,299.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,1.1510555850691162e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,1.558427538839169e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,7.392435509245843e-05,285.9707336425781,294.1499938964844,294.60504150390625,289.4717712402344,295.65594482421875,295.5476989746094,284.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001576958457008,1.97238489429985e-10,0.0001576956419739,-0.0003608478000387,0.0,0.0,0.0,-0.0008882561814971,60.0,1.222474455833435,-0.0,-1.695545925883834e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,2.220060923718848e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,2.337837577215396e-05,299.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,1.7267264411202632e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,2.337835030630231e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,0.0001108957221731,285.974365234375,294.1499938964844,294.58990478515625,289.4979248046875,295.6496887207031,295.5477905273437,284.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002365633408771,2.9588229089050344e-10,0.0002365630498388,-0.000541316519957,0.0,0.0,0.0,-0.0013324950123205,60.0,1.6402184963226318,-0.0,-3.8156100501396395e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,2.220060923718848e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,2.337837577215396e-05,299.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,1.7267264411202632e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,2.337835030630231e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,0.0001108957221731,285.974365234375,294.1499938964844,294.58990478515625,289.4979248046875,295.6496887207031,295.5477905273437,284.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002365633408771,2.9588229089050344e-10,0.0002365630498388,-0.000541316519957,0.0,0.0,0.0,-0.0013324950123205,60.0,1.6402184963226318,-0.0,-3.8156100501396395e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,3.2762640330474824e-05,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,3.450073199928738e-05,299.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279846191406,0.0,0.0,2.548223710618913e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285949707031,0.0,0.0,3.450069925747812e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,0.0001636548258829,285.9765930175781,294.1499938964844,294.5757141113281,289.5256042480469,295.6383056640625,295.5412902832031,284.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003869470965582,4.745476234191415e-10,0.000386946630897,-0.0008606470655649,0.0,0.0,0.0,-0.0021737846545875,60.0,2.501526594161988,-0.0,-8.309823051888543e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,3.2762640330474824e-05,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,3.450073199928738e-05,299.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279846191406,0.0,0.0,2.548223710618913e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285949707031,0.0,0.0,3.450069925747812e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,0.0001636548258829,285.9765930175781,294.1499938964844,294.5757141113281,289.5256042480469,295.6383056640625,295.5412902832031,284.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003869470965582,4.745476234191415e-10,0.000386946630897,-0.0008606470655649,0.0,0.0,0.0,-0.0021737846545875,60.0,2.501526594161988,-0.0,-8.309823051888543e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,3.3061205613194034e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,3.481513704173267e-05,299.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,2.5714454750414006e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,3.48151006619446e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,0.0001651462080189,286.0170593261719,294.1499938964844,294.56890869140625,289.5399780273437,295.591796875,295.4775695800781,284.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005343032535165,6.229313731509474e-10,0.0005343026714399,-0.0011033941991627,0.0,0.0,0.0,-0.002981774508953,60.0,3.230180501937866,-0.0,-8.461960021577397e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,9.011090878630056e-05,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,9.489138756180182e-05,299.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,7.008676038822159e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0825500488281,0.0,0.0,9.489129297435284e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0004501189978327,286.0573425292969,294.1499938964844,294.5622253417969,289.5546264648437,295.48895263671875,295.4131164550781,284.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003747470036614,6.24611751209869e-10,0.000374746392481,-0.0012673678575083,0.0,0.0,0.0,-0.0022048465907573,60.0,4.926148414611816,-0.0,-6.28619787335083e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,9.007166954688728e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,9.485006012255326e-05,299.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,7.005623774603009e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708923339844,0.0,0.0,9.484996553510427e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0004499229544308,286.0407409667969,294.1499938964844,294.5533752441406,289.5750427246094,295.4485778808594,295.3904113769531,284.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007693513762205,9.71327795973309e-10,0.0007693503866903,-0.0017842843662947,0.0,0.0,0.0,-0.0043452987447381,60.0,5.235578536987305,-0.0,-6.280719588858119e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,9.016733383759856e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,9.495079575572164e-05,299.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,7.013064168859273e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694274902344,0.0,0.0,9.495070116827264e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,0.0004504008393269,286.0380554199219,294.1499938964844,294.5492553710937,289.5848083496094,295.44451904296875,295.385009765625,284.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007273381343111,1.047388065167354e-09,0.0007273370865732,-0.00202626013197,0.0,0.0,0.0,-0.004168554674834,60.0,5.391387462615967,-0.0,-6.29406429197843e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,9.031551599036902e-05,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,9.510684321867302e-05,299.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,7.02458928572014e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,9.510674863122404e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,0.0004511410661507,286.0003356933594,294.1499938964844,294.53662109375,289.61590576171875,295.4285583496094,295.3599548339844,284.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211169719696,1.5245920081952134e-09,0.0010211154585704,-0.002987049985677,0.0,0.0,0.0,-0.0058613112196326,60.0,6.807733535766602,-0.0,-6.314758849157442e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,9.031551599036902e-05,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,9.510684321867302e-05,299.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,7.02458928572014e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,9.510674863122404e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,0.0004511410661507,286.0003356933594,294.1499938964844,294.53662109375,289.61590576171875,295.4285583496094,295.3599548339844,284.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211169719696,1.5245920081952134e-09,0.0010211154585704,-0.002987049985677,0.0,0.0,0.0,-0.0058613112196326,60.0,6.807733535766602,-0.0,-6.314758849157442e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,9.06610584934242e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,9.547070658300072e-05,299.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,7.051463762763888e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,9.547061199555174e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,0.0004528671561274,285.9859619140625,294.1499938964844,294.5240783691406,289.64776611328125,295.4042053222656,295.3173828125,284.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660316864028,1.8961412440177128e-09,0.00096602976555,-0.0040189265273511,0.0,0.0,0.0,-0.0057526403106749,60.0,7.2296319007873535,-0.0,-6.363157467603743e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,9.06610584934242e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,9.547070658300072e-05,299.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,7.051463762763888e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,9.547061199555174e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,0.0004528671561274,285.9859619140625,294.1499938964844,294.5240783691406,289.64776611328125,295.4042053222656,295.3173828125,284.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660316864028,1.8961412440177128e-09,0.00096602976555,-0.0040189265273511,0.0,0.0,0.0,-0.0057526403106749,60.0,7.2296319007873535,-0.0,-6.363157467603743e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,9.099669841816647e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,9.582415805198252e-05,299.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,7.077569171087816e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,9.582406346453354e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.0004545437695924,285.9716796875,294.1499938964844,294.511474609375,289.6801147460937,295.3890075683594,295.2642822265625,284.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696401539258,2.314253455537596e-09,0.0009696378256194,-0.0051145087927579,0.0,0.0,0.0,-0.0059600812382996,60.0,7.282472133636475,-0.0,-6.410346742313777e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,9.099669841816647e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,9.582415805198252e-05,299.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,7.077569171087816e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,9.582406346453354e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,0.0004545437695924,285.9716796875,294.1499938964844,294.511474609375,289.6801147460937,295.3890075683594,295.2642822265625,284.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696401539258,2.314253455537596e-09,0.0009696378256194,-0.0051145087927579,0.0,0.0,0.0,-0.0059600812382996,60.0,7.282472133636475,-0.0,-6.410346742313777e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,9.113316627917813e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,9.596785821486264e-05,299.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,7.088183338055387e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,9.596777090337127e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,0.0004552254686132,285.964599609375,294.1499938964844,294.50506591796875,289.6964416503906,295.38140869140625,295.2352905273437,284.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710999438539,2.484233929678224e-09,0.0009710974991321,-0.0055599119514226,0.0,0.0,0.0,-0.006044378504157,60.0,7.327618598937988,-0.0,-6.429581844713539e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,9.123379277298228e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,9.60738252615556e-05,299.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,7.096009358065203e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,9.607373067410664e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0004557281499728,285.9575500488281,294.1499938964844,294.4985656738281,289.7128295898437,295.3738098144531,295.2042236328125,284.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721661917865,2.609548577225951e-09,0.0009721635724417,-0.0058882841840386,0.0,0.0,0.0,-0.0061064749024808,60.0,7.3752121925354,-0.0,-6.443782041287704e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
