time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135420,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,9.138935274677352e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,9.623763617128134e-05,299.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,7.108108547981828e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,9.623754885978995e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0004565052513498,285.94354248046875,294.1499938964844,294.4851989746094,289.7456359863281,295.35858154296875,295.1411437988281,284.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738228400237,2.8032591803395235e-09,0.0009738199878484,-0.0063958680257201,0.0,0.0,0.0,-0.0062025059014558,60.0,7.468954563140869,-0.0,-6.465762680818443e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,9.138935274677352e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,9.623763617128134e-05,299.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,7.108108547981828e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,9.623754885978995e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0004565052513498,285.94354248046875,294.1499938964844,294.4851989746094,289.7456359863281,295.35858154296875,295.1411437988281,284.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738228400237,2.8032591803395235e-09,0.0009738199878484,-0.0063958680257201,0.0,0.0,0.0,-0.0062025059014558,60.0,7.468954563140869,-0.0,-6.465762680818443e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,9.148324170382692e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,9.633650188334286e-05,299.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,7.115409971447662e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,9.633640729589388e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0004569742595776,285.9296264648437,294.1499938964844,294.4711608886719,289.77838134765625,295.3433837890625,295.07843017578125,284.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748237207531,2.9201232543130118e-09,0.0009748208103701,-0.0067020854912698,0.0,0.0,0.0,-0.0062604476697742,60.0,7.558360576629639,-0.0,-6.479041303464328e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,9.148324170382692e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,9.633650188334286e-05,299.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,7.115409971447662e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,9.633640729589388e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0004569742595776,285.9296264648437,294.1499938964844,294.4711608886719,289.77838134765625,295.3433837890625,295.07843017578125,284.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748237207531,2.9201232543130118e-09,0.0009748208103701,-0.0067020854912698,0.0,0.0,0.0,-0.0062604476697742,60.0,7.558360576629639,-0.0,-6.479041303464328e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,9.152023267233744e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,9.63754573604092e-05,299.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,7.11828688508831e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,9.637536277296022e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,0.0004571590980049,285.9159240722656,294.1499938964844,294.45623779296875,289.810791015625,295.32818603515625,295.0191955566406,284.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752156329341,2.9661062495023316e-09,0.0009752126643434,-0.0068225758150219,0.0,0.0,0.0,-0.0062832366675138,60.0,7.639033317565918,-0.0,-6.484270187456789e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,9.152023267233744e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,9.63754573604092e-05,299.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,7.11828688508831e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,9.637536277296022e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,0.0004571590980049,285.9159240722656,294.1499938964844,294.45623779296875,289.810791015625,295.32818603515625,295.0191955566406,284.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752156329341,2.9661062495023316e-09,0.0009752126643434,-0.0068225758150219,0.0,0.0,0.0,-0.0062832366675138,60.0,7.639033317565918,-0.0,-6.484270187456789e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,9.155056613963096e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,9.640739153837784e-05,299.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97076416015625,0.0,0.0,7.120645022951066e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,9.640730422688648e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,0.0004573106707539,285.90234375,294.1499938964844,294.4402770996094,289.8427429199219,295.31298828125,294.9628601074219,284.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755371138453,3.0037867748688996e-09,0.0009755340870469,-0.0069213099777698,0.0,0.0,0.0,-0.0063019124791026,60.0,7.7144670486450195,-0.0,-6.488556181238891e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,9.155056613963096e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,9.640739153837784e-05,299.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97076416015625,0.0,0.0,7.120645022951066e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,9.640730422688648e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,0.0004573106707539,285.90234375,294.1499938964844,294.4402770996094,289.8427429199219,295.31298828125,294.9628601074219,284.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755371138453,3.0037867748688996e-09,0.0009755340870469,-0.0069213099777698,0.0,0.0,0.0,-0.0063019124791026,60.0,7.7144670486450195,-0.0,-6.488556181238891e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,9.158583270618692e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,9.644452802604064e-05,299.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,7.123388058971614e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643859863281,0.0,0.0,9.644444071454927e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,0.0004574868362396,285.8955993652344,294.1499938964844,294.4317932128906,289.8584289550781,295.30535888671875,294.9356384277344,284.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759134845808,3.047670782407863e-09,0.0009759104577824,-0.0070362971164286,0.0,0.0,0.0,-0.0063236732967197,60.0,7.751134395599365,-0.0,-6.493549165043079e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,9.16404533199966e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,9.650204447098076e-05,299.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,7.127635763026774e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,9.65019571594894e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.000457759713754,285.888916015625,294.1499938964844,294.4230041503906,289.8739624023437,295.2977294921875,294.9085998535156,284.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764949209056,3.115674163112203e-09,0.0009764917776919,-0.007214484270662,0.0,0.0,0.0,-0.0063573848456144,60.0,7.787848949432373,-0.0,-6.50129123869192e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,9.176036110147834e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,9.66283114394173e-05,299.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,7.136962085496634e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,9.662822412792592e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0004583586996886,285.8787841796875,294.1499938964844,294.408935546875,289.8970642089844,295.2860717773437,294.8673400878906,284.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777713567018,3.264990944273904e-09,0.0009777680970728,-0.0076057333499193,0.0,0.0,0.0,-0.0064314054325222,60.0,7.84429121017456,-0.0,-6.518306605585168e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,9.180696360999718e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,9.667738777352496e-05,299.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,7.140586239984259e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,9.66773004620336e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,0.0004585915012285,285.8756103515625,294.1499938964844,294.404296875,289.9042358398437,295.2823791503906,294.8541564941406,284.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782676352187,3.323032737867493e-09,0.0009782642591744,-0.0077578164637088,0.0,0.0,0.0,-0.0064601781778037,60.0,7.862312316894531,-0.0,-6.524926732254245e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,9.202597721014172e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,9.690801380202174e-05,299.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94012451171875,0.0,0.0,7.157619984354824e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,9.690792649053036e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.0004596855142153,285.8624267578125,294.1499938964844,294.3838806152344,289.93341064453125,295.2669372558594,294.798828125,284.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806002490222,3.5958003241631782e-09,0.0009805966401472,-0.0084725255146622,0.0,0.0,0.0,-0.0065954006277024,60.0,7.937820911407471,-0.0,-6.556082610131855e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,9.202597721014172e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,9.690801380202174e-05,299.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94012451171875,0.0,0.0,7.157619984354824e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,9.690792649053036e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.0004596855142153,285.8624267578125,294.1499938964844,294.3838806152344,289.93341064453125,295.2669372558594,294.798828125,284.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806002490222,3.5958003241631782e-09,0.0009805966401472,-0.0084725255146622,0.0,0.0,0.0,-0.0065954006277024,60.0,7.937820911407471,-0.0,-6.556082610131855e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,9.226174734067172e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,9.715629130369052e-05,299.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,7.17595758032985e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,9.715620399219917e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,0.0004608632880263,285.8493957519531,294.1499938964844,294.36163330078125,289.96124267578125,295.2513122558594,294.7427062988281,284.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831124916672,3.889456312577977e-09,0.0009831086499616,-0.0092419506981968,0.0,0.0,0.0,-0.0067409831099212,60.0,8.012781143188477,-0.0,-6.589706913473492e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,9.226174734067172e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,9.715629130369052e-05,299.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,7.17595758032985e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,9.715620399219917e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,0.0004608632880263,285.8493957519531,294.1499938964844,294.36163330078125,289.96124267578125,295.2513122558594,294.7427062988281,284.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831124916672,3.889456312577977e-09,0.0009831086499616,-0.0092419506981968,0.0,0.0,0.0,-0.0067409831099212,60.0,8.012781143188477,-0.0,-6.589706913473492e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,9.246724948752671e-05,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,9.737269283505157e-05,299.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,7.191940676420927e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,9.73726055235602e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0004618898383341,285.8364562988281,294.1499938964844,294.3373107910156,289.98748779296875,295.23553466796875,294.68682861328125,284.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853015653789,4.145395582355604e-09,0.0009852973744273,-0.0099125392735004,0.0,0.0,0.0,-0.0068678641691803,60.0,8.084108352661133,-0.0,-6.619082881798023e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,9.246724948752671e-05,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,9.737269283505157e-05,299.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,7.191940676420927e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,9.73726055235602e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0004618898383341,285.8364562988281,294.1499938964844,294.3373107910156,289.98748779296875,295.23553466796875,294.68682861328125,284.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853015653789,4.145395582355604e-09,0.0009852973744273,-0.0099125392735004,0.0,0.0,0.0,-0.0068678641691803,60.0,8.084108352661133,-0.0,-6.619082881798023e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,9.254966425942256e-05,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,9.745947318151592e-05,299.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,7.198350067483261e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,9.745939314598218e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0004623015411198,285.8300476074219,294.1499938964844,294.3243408203125,289.9999694824219,295.2275695800781,294.6593322753906,284.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861784055829,4.2480281514656334e-09,0.0009861740982159,-0.010181444697082,0.0,0.0,0.0,-0.0069187395274639,60.0,8.117499351501465,-0.0,-6.630880733382585e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,9.261099330615252e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,9.752405458129942e-05,299.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,7.20312018529512e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,9.752397454576568e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90533447265625,0.0,0.0,0.000462607917143,285.8236694335937,294.1499938964844,294.31072998046875,290.0119934082031,295.21954345703125,294.6324157714844,284.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868317283689,4.324388847010141e-09,0.000986827421002,-0.0103815142065286,0.0,0.0,0.0,-0.0069565963931381,60.0,8.148767471313477,-0.0,-6.63966588376752e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,9.266289271181448e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,9.757871157489716e-05,299.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89996337890625,0.0,0.0,7.207156158983707e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,9.75786315393634e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0004628672031685,285.8110046386719,294.1499938964844,294.2817077636719,290.03448486328125,295.20330810546875,294.5807800292969,284.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873848175629,4.388956753587081e-09,0.0009873803937807,-0.0105506842955946,0.0,0.0,0.0,-0.006988609675318,60.0,8.203612327575684,-0.0,-6.647098160783571e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,9.266289271181448e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,9.757871157489716e-05,299.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89996337890625,0.0,0.0,7.207156158983707e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,9.75786315393634e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0004628672031685,285.8110046386719,294.1499938964844,294.2817077636719,290.03448486328125,295.20330810546875,294.5807800292969,284.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873848175629,4.388956753587081e-09,0.0009873803937807,-0.0105506842955946,0.0,0.0,0.0,-0.006988609675318,60.0,8.203612327575684,-0.0,-6.647098160783571e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,9.262547246180476e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,9.753930498845877e-05,299.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,7.204245775938034e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,9.753921767696738e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,0.0004626803274732,285.79852294921875,294.1499938964844,294.25,290.0548095703125,295.1868591308594,294.5321655273437,284.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869860950857,4.342230131015867e-09,0.0009869817877188,-0.0104282572865486,0.0,0.0,0.0,-0.0069654500111937,60.0,8.248499870300293,-0.0,-6.641718641731131e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,9.262547246180476e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,9.753930498845877e-05,299.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,7.204245775938034e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,9.753921767696738e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,0.0004626803274732,285.79852294921875,294.1499938964844,294.25,290.0548095703125,295.1868591308594,294.5321655273437,284.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869860950857,4.342230131015867e-09,0.0009869817877188,-0.0104282572865486,0.0,0.0,0.0,-0.0069654500111937,60.0,8.248499870300293,-0.0,-6.641718641731131e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,9.249444701708852e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,9.740132372826338e-05,299.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,7.194053614512086e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,9.740124369272962e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.0004620258696377,285.78619384765625,294.1499938964844,294.2109375,290.0738525390625,295.16998291015625,294.4870910644531,284.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855884127318,4.178874135618571e-09,0.0009855843381956,-0.0100002558901906,0.0,0.0,0.0,-0.0068844645284116,60.0,8.281394004821777,-0.0,-6.622929760169427e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,9.249444701708852e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,9.740132372826338e-05,299.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,7.194053614512086e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,9.740124369272962e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.0004620258696377,285.78619384765625,294.1499938964844,294.2109375,290.0738525390625,295.16998291015625,294.4870910644531,284.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855884127318,4.178874135618571e-09,0.0009855843381956,-0.0100002558901906,0.0,0.0,0.0,-0.0068844645284116,60.0,8.281394004821777,-0.0,-6.622929760169427e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,9.231123112840578e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,9.720837988425046e-05,299.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,7.179802923928946e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,9.72082998487167e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,0.000461110699689,285.7740478515625,294.1499938964844,294.1605224609375,290.0926513671875,295.1526794433594,294.4440002441406,284.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836358949542,3.950493709936609e-09,0.0009836319368332,-0.0094018755480647,0.0,0.0,0.0,-0.0067712487652897,60.0,8.307042121887207,-0.0,-6.596706469963466e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,9.231123112840578e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,9.720837988425046e-05,299.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,7.179802923928946e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,9.72082998487167e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,0.000461110699689,285.7740478515625,294.1499938964844,294.1605224609375,290.0926513671875,295.1526794433594,294.4440002441406,284.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836358949542,3.950493709936609e-09,0.0009836319368332,-0.0094018755480647,0.0,0.0,0.0,-0.0067712487652897,60.0,8.307042121887207,-0.0,-6.596706469963466e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,9.220287756761536e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,9.709428559290244e-05,299.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,7.171375182224438e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,9.70942055573687e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0004605694848578,285.7680358886719,294.1499938964844,294.1312866210937,290.1018371582031,295.1437683105469,294.4230041503906,284.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815447957578044e-09,0.0009824763983488,-0.0090480372309684,0.0,0.0,0.0,-0.0067042973823845,60.0,8.31722354888916,-0.0,-6.581224454293988e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617553710937,0.0,0.0,9.20876846066676e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,9.697297355160116e-05,299.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8610534667969,0.0,0.0,7.162415568018332e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,9.697289351606742e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.0004599940730258,285.7620849609375,294.1499938964844,294.0995178222656,290.11090087890625,295.1346435546875,294.4022216796875,284.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812524076551,3.6718716955874685e-09,0.0009812487987801,-0.0086718443781137,0.0,0.0,0.0,-0.0066331205889582,60.0,8.326090812683105,-0.0,-6.564783916473972e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,9.189399133902044e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,9.676900663180275e-05,299.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,7.147349970182404e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,9.6768926596269e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,0.0004590266034938,285.752197265625,294.1499938964844,294.04071044921875,290.12567138671875,295.1188049316406,294.36749267578125,284.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791880147531,3.4304630247561363e-09,0.0009791846387088,-0.0080393059179186,0.0,0.0,0.0,-0.0065134447067976,60.0,8.338797569274902,-0.0,-6.537188568245257e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,9.185967792291194e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,9.673286695033312e-05,299.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,7.144681148929521e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,9.673278691479936e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473205566406,0.0,0.0,0.0004588551819324,285.75030517578125,294.1499938964844,294.0287780761719,290.12841796875,295.1156616210937,294.3608703613281,284.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788222378119,3.387689018197193e-09,0.0009788188617676,-0.0079272286966443,0.0,0.0,0.0,-0.0064922398887574,60.0,8.341018676757812,-0.0,-6.532305008022378e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,9.164131915895268e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,9.650292486185208e-05,299.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,7.127697608666494e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,9.650285210227594e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,0.0004577644867822,285.7386779785156,294.1499938964844,293.9491271972656,290.1449279785156,295.0959167480469,294.3196716308594,284.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764933492988,3.115538049769384e-09,0.0009764902642928,-0.0072141285054385,0.0,0.0,0.0,-0.0063573154620826,60.0,8.353608131408691,-0.0,-6.501275606751733e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,9.164131915895268e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,9.650292486185208e-05,299.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,7.127697608666494e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,9.650285210227594e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,0.0004577644867822,285.7386779785156,294.1499938964844,293.9491271972656,290.1449279785156,295.0959167480469,294.3196716308594,284.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764933492988,3.115538049769384e-09,0.0009764902642928,-0.0072141285054385,0.0,0.0,0.0,-0.0063573154620826,60.0,8.353608131408691,-0.0,-6.501275606751733e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,9.149083780357614e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,9.634446178097278e-05,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,7.115992775652558e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,9.634438902139664e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,0.0004570128512568,285.7272644042969,294.1499938964844,293.8613586425781,290.16021728515625,295.07489013671875,294.2769775390625,284.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748899610713,2.927956321840952e-09,0.0009748870506882,-0.0067226109094917,0.0,0.0,0.0,-0.0062643270939588,60.0,8.366506576538086,-0.0,-6.479931613512235e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,9.149083780357614e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,9.634446178097278e-05,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,7.115992775652558e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,9.634438902139664e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,0.0004570128512568,285.7272644042969,294.1499938964844,293.8613586425781,290.16021728515625,295.07489013671875,294.2769775390625,284.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748899610713,2.927956321840952e-09,0.0009748870506882,-0.0067226109094917,0.0,0.0,0.0,-0.0062643270939588,60.0,8.366506576538086,-0.0,-6.479931613512235e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,9.139896428678183e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228454589844,0.0,0.0,9.624770609661935e-05,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,7.108846330083907e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,9.624763333704324e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,0.0004565539420582,285.7159729003906,294.1499938964844,293.76629638671875,290.1741027832031,295.0528259277344,294.232421875,284.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739090455695,2.8133946283759315e-09,0.0009739061933942,-0.0064224265515804,0.0,0.0,0.0,-0.0062075280584394,60.0,8.380788803100586,-0.0,-6.466913760050377e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,9.139896428678183e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228454589844,0.0,0.0,9.624770609661935e-05,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,7.108846330083907e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,9.624763333704324e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,0.0004565539420582,285.7159729003906,294.1499938964844,293.76629638671875,290.1741027832031,295.0528259277344,294.232421875,284.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739090455695,2.8133946283759315e-09,0.0009739061933942,-0.0064224265515804,0.0,0.0,0.0,-0.0062075280584394,60.0,8.380788803100586,-0.0,-6.466913760050377e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,9.138096356764436e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,9.62287449510768e-05,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,7.107445708243176e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,9.622867219150066e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,0.0004564640403259,285.7103881835937,294.1499938964844,293.7162780761719,290.18048095703125,295.0412292480469,294.2085266113281,284.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737177751958,2.79091705301937e-09,0.0009737149812281,-0.0063635273836553,0.0,0.0,0.0,-0.0061963899061083,60.0,8.38885498046875,-0.0,-6.46436078000079e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
