time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137760,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,9.137219603871928e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,9.621951903682202e-05,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,7.106763951014727e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,9.621944627724588e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.0004564202681649,285.704833984375,294.1499938964844,293.6647644042969,290.1864013671875,295.029296875,294.1834716796875,284.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736241190694,2.7799529345173823e-09,0.0009736213251017,-0.0063347979448735,0.0,0.0,0.0,-0.0061909547075629,60.0,8.397196769714355,-0.0,-6.463115909127738e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,9.136358858086167e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,9.621045319363476e-05,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,7.106093835318461e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,9.62103804340586e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0004563773109111,285.6938171386719,294.1499938964844,293.5575866699219,290.1968994140625,295.0047302246094,294.1309509277344,284.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735315106809,2.769142692926607e-09,0.0009735287167131,-0.0063064722344279,0.0,0.0,0.0,-0.006185594946146,60.0,8.41356372833252,-0.0,-6.461888801823079e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,9.136358858086167e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,9.621045319363476e-05,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,7.106093835318461e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,9.62103804340586e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0004563773109111,285.6938171386719,294.1499938964844,293.5575866699219,290.1968994140625,295.0047302246094,294.1309509277344,284.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735315106809,2.769142692926607e-09,0.0009735287167131,-0.0063064722344279,0.0,0.0,0.0,-0.006185594946146,60.0,8.41356372833252,-0.0,-6.461888801823079e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,9.133065032074228e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,9.617576870368794e-05,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,7.103531970642507e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955017089844,0.0,0.0,9.61756959441118e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,0.0004562128160614,285.68292236328125,294.1499938964844,293.445556640625,290.2054748535156,294.978759765625,294.073974609375,284.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731799364089,2.728015147113183e-09,0.0009731772006489,-0.0061987047083675,0.0,0.0,0.0,-0.0061652068980038,60.0,8.427186012268066,-0.0,-6.457220536049135e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,9.133065032074228e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,9.617576870368794e-05,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964782714844,0.0,0.0,7.103531970642507e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955017089844,0.0,0.0,9.61756959441118e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,0.0004562128160614,285.68292236328125,294.1499938964844,293.445556640625,290.2054748535156,294.978759765625,294.073974609375,284.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731799364089,2.728015147113183e-09,0.0009731772006489,-0.0061987047083675,0.0,0.0,0.0,-0.0061652068980038,60.0,8.427186012268066,-0.0,-6.457220536049135e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,9.124242205871268e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,9.60828474489972e-05,299.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,7.096668559825048e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,9.608278196537869e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0004557721258606,285.6722106933594,294.1499938964844,293.3295288085937,290.2120361328125,294.9512634277344,294.0141296386719,284.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722391841933,2.617997596487953e-09,0.0009722365648485,-0.0059104226529598,0.0,0.0,0.0,-0.0061106672510504,60.0,8.434467315673828,-0.0,-6.444739852895509e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,9.124242205871268e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,9.60828474489972e-05,299.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,7.096668559825048e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,9.608278196537869e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0004557721258606,285.6722106933594,294.1499938964844,293.3295288085937,290.2120361328125,294.9512634277344,294.0141296386719,284.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722391841933,2.617997596487953e-09,0.0009722365648485,-0.0059104226529598,0.0,0.0,0.0,-0.0061106672510504,60.0,8.434467315673828,-0.0,-6.444739852895509e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,9.11046372493729e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,9.593775757821275e-05,299.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,7.085951801855117e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,9.593768481863664e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,0.0004550839075818,285.66162109375,294.1499938964844,293.2103271484375,290.2165222167969,294.9222106933594,293.9540710449219,284.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707703720778,2.446244762310812e-09,0.000970767927356,-0.0054603717289865,0.0,0.0,0.0,-0.0060255220159888,60.0,8.433894157409668,-0.0,-6.425280929533983e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,9.11046372493729e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,9.593775757821275e-05,299.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,7.085951801855117e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,9.593768481863664e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,0.0004550839075818,285.66162109375,294.1499938964844,293.2103271484375,290.2165222167969,294.9222106933594,293.9540710449219,284.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707703720778,2.446244762310812e-09,0.000970767927356,-0.0054603717289865,0.0,0.0,0.0,-0.0060255220159888,60.0,8.433894157409668,-0.0,-6.425280929533983e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,9.101905015995726e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77362060546875,0.0,0.0,9.584763029124588e-05,299.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,7.0792950282339e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734375,0.0,0.0,9.584755753166974e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.0004546564014162,285.6564025878906,294.1499938964844,293.1497497558594,290.2179260253906,294.9071044921875,293.9246826171875,284.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698572102934,2.3395694270789136e-09,0.0009698548819869,-0.0051808450371026,0.0,0.0,0.0,-0.0059726340696215,60.0,8.43082332611084,-0.0,-6.41321022953889e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,9.08810325199738e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,9.570228576194496e-05,299.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,7.068560080369934e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76910400390625,0.0,0.0,9.570222027832642e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,0.0004539669898804,285.6512145996094,294.1499938964844,293.0887145996094,290.2188415527344,294.8916015625,293.8969116210937,284.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683890966698,2.16757034543491e-09,0.0009683869429863,-0.0047301412560045,0.0,0.0,0.0,-0.0058873808011412,60.0,8.424810409545898,-0.0,-6.39377049083123e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,9.060239244718105e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,9.540886094328016e-05,299.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,7.046887185424566e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,9.540879545966165e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,0.0004525751282926,285.6418151855469,294.1499938964844,292.9754333496094,290.21905517578125,294.8621520996094,293.852294921875,284.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654176537878,1.8203245577552707e-09,0.0009654158493503,-0.0038202214054763,0.0,0.0,0.0,-0.0057152272202074,60.0,8.40621280670166,-0.0,-6.354614612291698e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,9.05800989130512e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,9.53853887040168e-05,299.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,7.045153324725106e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,9.538531594444066e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,0.0004524638061411,285.6409912109375,294.1499938964844,292.9655456542969,290.218994140625,294.8595275878906,293.8487854003906,284.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965180050116,1.7925446682554023e-09,0.0009651783038862,-0.0037474266719073,0.0,0.0,0.0,-0.0057014552876353,60.0,8.404372215270996,-0.0,-6.351487513711619e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,9.031750960275532e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,9.510886593488976e-05,299.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,7.024728984106332e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,9.510880045127124e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.0,0.0,0.0004511521547101,285.63092041015625,294.1499938964844,292.8416442871094,290.2170104980469,294.8260498046875,293.8108215332031,284.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623813093639,1.465301546765829e-09,0.0009623798541724,-0.0028899111784994,0.0,0.0,0.0,-0.0055392263457179,60.0,8.379158973693848,-0.0,-6.314706268994996e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,9.031750960275532e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,9.510886593488976e-05,299.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,7.024728984106332e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,9.510880045127124e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.0,0.0,0.0004511521547101,285.63092041015625,294.1499938964844,292.8416442871094,290.2170104980469,294.8260498046875,293.8108215332031,284.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623813093639,1.465301546765829e-09,0.0009623798541724,-0.0028899111784994,0.0,0.0,0.0,-0.0055392263457179,60.0,8.379158973693848,-0.0,-6.314706268994996e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,9.009477798826993e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,9.487431088928132e-05,299.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,7.007404929026961e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,9.48742454056628e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,0.0004500395734794,285.6210327148437,294.1499938964844,292.7178039550781,290.2129821777344,294.791015625,293.7840576171875,284.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600070770829,1.1877120398295915e-09,0.0009600058547221,-0.0021625044755637,0.0,0.0,0.0,-0.005401611328125,60.0,8.352084159851074,-0.0,-6.28359018151059e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,9.009477798826993e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,9.487431088928132e-05,299.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,7.007404929026961e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,9.48742454056628e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,0.0004500395734794,285.6210327148437,294.1499938964844,292.7178039550781,290.2129821777344,294.791015625,293.7840576171875,284.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600070770829,1.1877120398295915e-09,0.0009600058547221,-0.0021625044755637,0.0,0.0,0.0,-0.005401611328125,60.0,8.352084159851074,-0.0,-6.28359018151059e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,1.959275869012345e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,2.06321565201506e-05,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,1.52388847709517e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,2.0632141968235373e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,9.786935697775334e-05,285.61279296875,294.1499938964844,292.5948486328125,290.2069396972656,294.75634765625,293.76611328125,284.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008838930516503,9.37319666327596e-10,0.0008838921203278,-0.0015803354326635,0.0,0.0,0.0,-0.0048755947500467,60.0,8.112544059753418,-0.0,-2.971660917339136e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,1.959275869012345e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,2.06321565201506e-05,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,1.52388847709517e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,2.0632141968235373e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,9.786935697775334e-05,285.61279296875,294.1499938964844,292.5948486328125,290.2069396972656,294.75634765625,293.76611328125,284.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008838930516503,9.37319666327596e-10,0.0008838921203278,-0.0015803354326635,0.0,0.0,0.0,-0.0048755947500467,60.0,8.112544059753418,-0.0,-2.971660917339136e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,9.002704609883949e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.872802734375,0.0,0.0,9.480298467678948e-05,299.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,7.002136408118531e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,9.480291919317096e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,0.0004497013287618,285.8107604980469,294.1499938964844,292.5339660644531,290.20318603515625,294.5870666503906,293.6375732421875,284.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005167396739125,6.599145674357483e-10,0.0005167390336282,-0.0012181870406493,0.0,0.0,0.0,-0.0029345510993152,60.0,7.724432945251465,-0.0,-6.274127883898474e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,4.591931792674586e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,4.8355341277783737e-05,299.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,3.5715191188501194e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,4.835530853597447e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,0.0002293752768309,285.8227233886719,294.1499938964844,292.4736328125,290.1990051269531,294.541748046875,293.6134338378906,284.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004580270324368,5.80667902649878e-10,0.0004580264503601,-0.0010685591259971,0.0,0.0,0.0,-0.0025847195647656,60.0,6.626556873321533,-0.0,-1.6322925233680508e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,3.308356099296361e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,3.4838645660784096e-05,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,2.5731778805493377e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,3.483862383291125e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,0.0001652583596296,285.8227844238281,294.1499938964844,292.3549194335937,290.1893615722656,294.5256652832031,293.6058044433594,284.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003525388601701,4.409339005029265e-10,0.0003525384236127,-0.0008066841983236,0.0,0.0,0.0,-0.0019857508596032,60.0,4.602388381958008,-0.0,-8.472889057031807e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,3.308356099296361e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,3.4838645660784096e-05,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,2.5731778805493377e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,3.483862383291125e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,0.0001652583596296,285.8227844238281,294.1499938964844,292.3549194335937,290.1893615722656,294.5256652832031,293.6058044433594,284.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003525388601701,4.409339005029265e-10,0.0003525384236127,-0.0008066841983236,0.0,0.0,0.0,-0.0019857508596032,60.0,4.602388381958008,-0.0,-8.472889057031807e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,2.83109002339188e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,2.981279430969153e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,2.20196907321224e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,2.9812774300808087e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0001414180587744,285.8272399902344,294.1499938964844,292.23956298828125,290.1781311035156,294.5146179199219,293.60211181640625,284.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002635848359204,3.391671943298036e-10,0.0002635844866745,-0.0006280918605625,0.0,0.0,0.0,-0.0014905185671523,60.0,3.520435094833374,-0.0,-6.204607494453285e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,2.83109002339188e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,2.981279430969153e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,2.20196907321224e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,2.9812774300808087e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0001414180587744,285.8272399902344,294.1499938964844,292.23956298828125,290.1781311035156,294.5146179199219,293.60211181640625,284.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002635848359204,3.391671943298036e-10,0.0002635844866745,-0.0006280918605625,0.0,0.0,0.0,-0.0014905185671523,60.0,3.520435094833374,-0.0,-6.204607494453285e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,2.010401840379928e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,2.117053554684389e-05,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,1.5636531315976754e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,2.117052281391807e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,0.0001004231962724,285.8273620605469,294.1499938964844,292.1283569335937,290.16552734375,294.50543212890625,293.6015930175781,284.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142709272447,2.67986299817835e-10,0.0002142706653103,-0.0004902698565274,0.0,0.0,0.0,-0.0012069195508956,60.0,2.93167781829834,-0.0,-3.128762582349509e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,2.010401840379928e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,2.117053554684389e-05,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,1.5636531315976754e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,2.117052281391807e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,0.0001004231962724,285.8273620605469,294.1499938964844,292.1283569335937,290.16552734375,294.50543212890625,293.6015930175781,284.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142709272447,2.67986299817835e-10,0.0002142706653103,-0.0004902698565274,0.0,0.0,0.0,-0.0012069195508956,60.0,2.93167781829834,-0.0,-3.128762582349509e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,1.4636459127359558e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,1.5412922948598862e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,1.1383965102140792e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,1.5412913853651844e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,7.311175431823358e-05,285.8307189941406,294.1499938964844,292.02215576171875,290.1517944335937,294.5004577636719,293.6021423339844,284.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155959802214,1.9506643522682047e-10,0.0001559595984872,-0.000356873468263,0.0,0.0,0.0,-0.000878477061633,60.0,2.399991989135742,-0.0,-1.658360448963947e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,1.4636459127359558e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,1.5412922948598862e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,1.1383965102140792e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,1.5412913853651844e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,7.311175431823358e-05,285.8307189941406,294.1499938964844,292.02215576171875,290.1517944335937,294.5004577636719,293.6021423339844,284.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155959802214,1.9506643522682047e-10,0.0001559595984872,-0.000356873468263,0.0,0.0,0.0,-0.000878477061633,60.0,2.399991989135742,-0.0,-1.658360448963947e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,1.2057579624524806e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,1.269723452423932e-05,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,9.378160939377269e-06,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,1.2697226338787004e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,6.022978777764365e-05,285.8315734863281,294.1499938964844,291.9711608886719,290.14453125,294.4991760253906,293.6024780273437,284.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001284814352402,1.606976496315582e-10,0.0001284812751691,-0.0002939956902991,0.0,0.0,0.0,-0.0007236991077661,60.0,2.15385365486145,-0.0,-1.1254523979431495e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,9.666236110206228e-06,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,1.0179030141443944e-05,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,7.518218353652628e-06,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,1.0179023774981031e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,4.8284593503922224e-05,285.8321533203125,294.1499938964844,291.9217529296875,290.1370849609375,294.49835205078125,293.60272216796875,284.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001030027779052,1.28829641399264e-10,0.0001030026469379,-0.0002356927579967,0.0,0.0,0.0,-0.0005801846273243,60.0,1.9195500612258911,-0.0,-7.233053045396787e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,5.71270948057645e-06,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,6.015769031364471e-06,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,4.443239049578551e-06,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,6.015764938638313e-06,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,2.853601472452283e-05,285.832763671875,294.1499938964844,291.82794189453125,290.1217041015625,294.4974975585937,293.60302734375,284.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.087296060286462e-05,7.613654845473049e-11,6.087288420530968e-05,-0.000139291427331,0.0,0.0,0.0,-0.0003428798227105,60.0,1.5024476051330566,-0.0,-2.526336084773817e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,5.71270948057645e-06,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,6.015769031364471e-06,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,4.443239049578551e-06,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,6.015764938638313e-06,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,2.853601472452283e-05,285.832763671875,294.1499938964844,291.82794189453125,290.1217041015625,294.4974975585937,293.60302734375,284.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.087296060286462e-05,7.613654845473049e-11,6.087288420530968e-05,-0.000139291427331,0.0,0.0,0.0,-0.0003428798227105,60.0,1.5024476051330566,-0.0,-2.526336084773817e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,2.9525795071094763e-06,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,3.109213821517187e-06,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,2.2964611616771435e-06,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,3.109211775154108e-06,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,1.4748667126696093e-05,285.832763671875,294.1499938964844,291.7415771484375,290.1058654785156,294.4973449707031,293.6031188964844,284.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.146200833725743e-05,3.935090447937384e-11,3.146197195746936e-05,-7.199223909992725e-05,0.0,0.0,0.0,-0.0001772163959685,60.0,1.166912078857422,-0.0,-6.748542696888292e-11,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,2.9525795071094763e-06,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,3.109213821517187e-06,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,2.2964611616771435e-06,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,3.109211775154108e-06,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,1.4748667126696093e-05,285.832763671875,294.1499938964844,291.7415771484375,290.1058654785156,294.4973449707031,293.6031188964844,284.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.146200833725743e-05,3.935090447937384e-11,3.146197195746936e-05,-7.199223909992725e-05,0.0,0.0,0.0,-0.0001772163959685,60.0,1.166912078857422,-0.0,-6.748542696888292e-11,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,1.384158508699329e-06,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,1.4575881550626946e-06,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,1.0765727438410977e-06,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,1.4575872455679928e-06,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,6.91412196829333e-06,285.8327941894531,294.1499938964844,291.6634826660156,290.0898132324219,294.4972839355469,293.6031188964844,284.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.474940017942572e-05,1.8447667005094808e-11,1.4749381989531685e-05,-3.374990410520695e-05,0.0,0.0,0.0,-8.307908137794584e-05,60.0,0.9325712323188782,-0.0,-1.4831276831661633e-11,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,1.384158508699329e-06,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,1.4575881550626946e-06,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,1.0765727438410977e-06,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,1.4575872455679928e-06,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,6.91412196829333e-06,285.8327941894531,294.1499938964844,291.6634826660156,290.0898132324219,294.4972839355469,293.6031188964844,284.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.474940017942572e-05,1.8447667005094808e-11,1.4749381989531685e-05,-3.374990410520695e-05,0.0,0.0,0.0,-8.307908137794584e-05,60.0,0.9325712323188782,-0.0,-1.4831276831661633e-11,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,5.41364670425537e-07,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,5.700840688405151e-07,299.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,4.210633619550208e-07,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,5.700837277800019e-07,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,2.704214239201974e-06,285.8327941894531,294.1499938964844,291.5944519042969,290.0738220214844,294.4972839355469,293.6031494140625,284.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.76879483560333e-06,7.215250098779879e-12,5.768787559645716e-06,-1.3200224202591926e-05,0.0,0.0,0.0,-3.2493931939825416e-05,60.0,0.7716222405433655,-0.0,-2.2687500749601908e-12,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
