time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140040,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,5.41364670425537e-07,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,5.700840688405151e-07,299.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,4.210633619550208e-07,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,5.700837277800019e-07,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,2.704214239201974e-06,285.8327941894531,294.1499938964844,291.5944519042969,290.0738220214844,294.4972839355469,293.6031494140625,284.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.76879483560333e-06,7.215250098779879e-12,5.768787559645716e-06,-1.3200224202591926e-05,0.0,0.0,0.0,-3.2493931939825416e-05,60.0,0.7716222405433655,-0.0,-2.2687500749601908e-12,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,2.5636327904976497e-07,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,2.699633512293076e-07,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,1.9939459150464245e-07,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,2.69963180699051e-07,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,1.2805808182747569e-06,285.8327941894531,294.1499938964844,291.5635986328125,290.0659484863281,294.4972839355469,293.6031494140625,284.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.736493570409948e-06,3.4214543091076743e-12,2.7364901598048164e-06,-6.258612756937509e-06,0.0,0.0,0.0,-1.5413155779242516e-05,60.0,0.7042624354362488,-0.0,-5.08766477298056e-13,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,1.377803755531204e-07,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,1.4508962919990156e-07,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,1.0716301090951674e-07,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,1.4508954393477325e-07,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,6.882378897898889e-07,285.8327941894531,294.1499938964844,291.53533935546875,290.0581359863281,294.4972839355469,293.6031494140625,284.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.471352447879326e-06,1.8394576226793413e-12,1.4713506288899223e-06,-3.364695203345036e-06,0.0,0.0,0.0,-8.287213859148324e-06,60.0,0.6556640863418579,-0.0,-1.4695406350129225e-13,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,9.348275931131413e-09,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,9.844201898090432e-09,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,7.270914537116369e-09,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,9.844195680841494e-09,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,4.669632502896093e-08,285.8327941894531,294.1499938964844,291.4869079589844,290.0429992675781,294.4972839355469,293.6031494140625,284.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.965126679389869e-08,1.24611868675302e-13,9.965113889620625e-08,-2.2799747512181057e-07,0.0,0.0,0.0,-5.612819222733378e-07,60.0,0.5761832594871521,-0.0,-6.765031921153815e-16,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,9.348275931131413e-09,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,9.844201898090432e-09,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,7.270914537116369e-09,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,9.844195680841494e-09,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,4.669632502896093e-08,285.8327941894531,294.1499938964844,291.4869079589844,290.0429992675781,294.4972839355469,293.6031494140625,284.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.965126679389869e-08,1.24611868675302e-13,9.965113889620625e-08,-2.2799747512181057e-07,0.0,0.0,0.0,-5.612819222733378e-07,60.0,0.5761832594871521,-0.0,-6.765031921153815e-16,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,4.556197197302936e-09,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,4.797903407904869e-09,299.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,3.54372509114853e-09,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,4.7979002992804e-09,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,2.2759026663266013e-08,285.8327941894531,294.1499938964844,291.45001220703125,290.028564453125,294.4972839355469,293.6031494140625,284.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.8785121720129616e-08,6.094327516595335e-14,4.878506132399708e-08,-1.114769361265644e-07,0.0,0.0,0.0,-2.7475471142679453e-07,60.0,0.5294403433799744,-0.0,-1.6069850841793462e-16,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,4.556197197302936e-09,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,4.797903407904869e-09,299.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,3.54372509114853e-09,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,4.7979002992804e-09,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,2.2759026663266013e-08,285.8327941894531,294.1499938964844,291.45001220703125,290.028564453125,294.4972839355469,293.6031494140625,284.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.8785121720129616e-08,6.094327516595335e-14,4.878506132399708e-08,-1.114769361265644e-07,0.0,0.0,0.0,-2.7475471142679453e-07,60.0,0.5294403433799744,-0.0,-1.6069850841793462e-16,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,1.790857351302577e-09,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,1.8858623551665232e-09,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,1.392895465635035e-09,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,1.885861244943498e-09,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,8.945655771697147e-09,285.8327941894531,294.1499938964844,291.4195251464844,290.013671875,294.4972839355469,293.6031494140625,284.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.940733618255308e-08,2.4177865994554932e-14,1.9407311313557333e-08,-4.4195910930966427e-08,0.0,0.0,0.0,-1.0927033144980669e-07,60.0,0.4889357686042785,-0.0,-2.482726360296259e-17,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,1.790857351302577e-09,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,1.8858623551665232e-09,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,1.392895465635035e-09,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,1.885861244943498e-09,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,8.945655771697147e-09,285.8327941894531,294.1499938964844,291.4195251464844,290.013671875,294.4972839355469,293.6031494140625,284.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.940733618255308e-08,2.4177865994554932e-14,1.9407311313557333e-08,-4.4195910930966427e-08,0.0,0.0,0.0,-1.0927033144980669e-07,60.0,0.4889357686042785,-0.0,-2.482726360296259e-17,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,7.199246754296951e-10,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,7.581166805437074e-10,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,5.599439800718642e-10,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,7.581161809433468e-10,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,3.596153597129614e-09,285.8327941894531,294.1499938964844,291.3898620605469,289.9969787597656,294.4972839355469,293.6031494140625,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.800966095317108e-09,9.709511569321731e-15,7.800956325354491e-09,-1.7764598680969357e-08,0.0,0.0,0.0,-4.391768015921117e-08,60.0,0.453262448310852,-0.0,-4.012184967268032e-18,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,7.199246754296951e-10,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,7.581166805437074e-10,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,5.599439800718642e-10,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,7.581161809433468e-10,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,3.596153597129614e-09,285.8327941894531,294.1499938964844,291.3898620605469,289.9969787597656,294.4972839355469,293.6031494140625,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.800966095317108e-09,9.709511569321731e-15,7.800956325354491e-09,-1.7764598680969357e-08,0.0,0.0,0.0,-4.391768015921117e-08,60.0,0.453262448310852,-0.0,-4.012184967268032e-18,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,4.390159069611599e-10,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,4.6230569372696095e-10,299.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90350341796875,0.0,0.0,3.414583893412981e-10,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,4.623053884156292e-10,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,2.192963588498742e-09,285.8319396972656,294.1499938964844,291.3753356933594,289.988037109375,294.4975891113281,293.60302734375,284.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.758220928380297e-09,5.916310413719159e-15,4.758215155220569e-09,-1.083493916809175e-08,0.0,0.0,0.0,-2.679007593542337e-08,60.0,0.4362494051456451,-0.0,-1.4919948732462109e-18,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,2.64535227056939e-10,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,2.7856880691068403e-10,299.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,2.0575056935978606e-10,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,2.785686403772303e-10,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,1.3214012106743667e-09,285.8314208984375,294.1499938964844,291.3609924316406,289.97869873046875,294.497802734375,293.6029663085937,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.868501214337016e-09,3.56110650475837e-15,2.868497661623337e-09,-6.532795193692209e-09,0.0,0.0,0.0,-1.6152625903487206e-08,60.0,0.4203211665153503,-0.0,-5.417187220046e-19,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,9.13337253050095e-11,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,9.617898144576031e-11,299.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,7.103766880289797e-11,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,9.617891899571518e-11,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,4.5622844391246526e-10,285.83087158203125,294.1499938964844,291.3329772949219,289.95904541015625,294.4979858398437,293.6029357910156,284.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-9.86528081448057e-10,1.248526881890194e-15,9.865267491804275e-10,-2.250390318536688e-09,0.0,0.0,0.0,-5.573383532464504e-09,60.0,0.3903789520263672,-0.0,-6.457570921298181e-20,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,9.13337253050095e-11,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,9.617898144576031e-11,299.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,7.103766880289797e-11,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,9.617891899571518e-11,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,4.5622844391246526e-10,285.83087158203125,294.1499938964844,291.3329772949219,289.95904541015625,294.4979858398437,293.6029357910156,284.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-9.86528081448057e-10,1.248526881890194e-15,9.865267491804275e-10,-2.250390318536688e-09,0.0,0.0,0.0,-5.573383532464504e-09,60.0,0.3903789520263672,-0.0,-6.457570921298181e-20,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.0466941943325656e-12,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,2.155271404055692e-12,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.5918805986933626e-12,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,2.1552698861726505e-12,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.022360668345712e-11,285.8307189941406,294.1499938964844,291.3057861328125,289.93817138671875,294.498046875,293.6029052734375,285.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8326737696860995e-11,4.0806252294061803e-17,1.832669606349757e-11,-4.3472253574705626e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.361220121383667,-0.0,-3.242744648454322e-23,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.0466941943325656e-12,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,2.155271404055692e-12,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.5918805986933626e-12,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,2.1552698861726505e-12,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.022360668345712e-11,285.8307189941406,294.1499938964844,291.3057861328125,289.93817138671875,294.498046875,293.6029052734375,285.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8326737696860995e-11,4.0806252294061803e-17,1.832669606349757e-11,-4.3472253574705626e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.361220121383667,-0.0,-3.242744648454322e-23,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,1.2791838985629078e-12,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,1.3470445462196445e-12,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,9.949253877358788e-13,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,1.3470436788579065e-12,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,6.3897541771607e-12,285.8307189941406,294.1499938964844,291.27947998046875,289.916259765625,294.498046875,293.6029052734375,285.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.160518713742679e-12,-5.894548602056979e-18,5.160524785274845e-12,-1.842442517996368e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3387336730957031,-0.0,-1.2666971480239924e-23,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,1.2791838985629078e-12,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,1.3470445462196445e-12,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,9.949253877358788e-13,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,1.3470436788579065e-12,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,6.3897541771607e-12,285.8307189941406,294.1499938964844,291.27947998046875,289.916259765625,294.498046875,293.6029052734375,285.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.160518713742679e-12,-5.894548602056979e-18,5.160524785274845e-12,-1.842442517996368e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3387336730957031,-0.0,-1.2666971480239924e-23,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,5.116735485831414e-13,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,5.38817851013923e-13,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,3.979701496733409e-13,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,5.388174715431626e-13,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,2.55590167086428e-12,285.8307189941406,294.1499938964844,291.2540588378906,289.8935241699219,294.498046875,293.6029052734375,285.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.727641463390329e-12,-1.102793139470695e-17,2.7276525222524883e-12,-7.361537594785528e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3172735869884491,-0.0,-2.0267154052839512e-24,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,5.116735485831414e-13,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,5.38817851013923e-13,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,3.979701496733409e-13,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,5.388174715431626e-13,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,2.55590167086428e-12,285.8307189941406,294.1499938964844,291.2540588378906,289.8935241699219,294.498046875,293.6029052734375,285.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.727641463390329e-12,-1.102793139470695e-17,2.7276525222524883e-12,-7.361537594785528e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3172735869884491,-0.0,-2.0267154052839512e-24,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.2416687011719,289.88189697265625,294.498046875,293.6029052734375,285.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.226475831637584e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3072995245456695,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.2295227050781,289.8701171875,294.498046875,293.6029052734375,285.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264759143556453e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2976834774017334,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.2059020996094,289.8462219238281,294.498046875,293.6029052734375,285.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924492228771707e-17,1.834646665274317e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.279178261756897,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.2059020996094,289.8462219238281,294.498046875,293.6029052734375,285.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924492228771707e-17,1.834646665274317e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.279178261756897,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.1831970214844,289.822021484375,294.498046875,293.6029052734375,285.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924492228771707e-17,1.834646665274317e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.2622106969356537,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.1831970214844,289.822021484375,294.498046875,293.6029052734375,285.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924492228771707e-17,1.834646665274317e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.2622106969356537,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,291.16143798828125,289.7977294921875,294.498046875,293.6029052734375,285.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306078767937266e-17,1.278068498472909e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.2466930001974105,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,291.16143798828125,289.7977294921875,294.498046875,293.6029052734375,285.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306078767937266e-17,1.278068498472909e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.2466930001974105,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.1406555175781,289.7734680175781,294.498046875,293.6029052734375,285.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264759143556453e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2326557040214538,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.1406555175781,289.7734680175781,294.498046875,293.6029052734375,285.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264759143556453e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2326557040214538,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.1306457519531,289.76141357421875,294.498046875,293.6029052734375,285.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264761625098289e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2262513041496276,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.120849609375,289.7494506835937,294.498046875,293.6029052734375,285.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264763279459517e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2200332283973693,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,291.10205078125,289.725830078125,294.498046875,293.6029052734375,285.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306083731020938e-17,1.278068498472909e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.2074420750141143,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,291.10205078125,289.725830078125,294.498046875,293.6029052734375,285.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306083731020938e-17,1.278068498472909e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.2074420750141143,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.0842590332031,289.7027893066406,294.498046875,293.6029052734375,285.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1943401247262954,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.0842590332031,289.7027893066406,294.498046875,293.6029052734375,285.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1943401247262954,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.0675048828125,289.6805419921875,294.498046875,293.6029052734375,285.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1830248534679412,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.0675048828125,289.6805419921875,294.498046875,293.6029052734375,285.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1830248534679412,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
