time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142380,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,291.0517578125,289.6592102050781,294.498046875,293.6029052734375,285.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306085385382163e-17,1.278068498472909e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.1720269918441772,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,291.0517578125,289.6592102050781,294.498046875,293.6029052734375,285.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306085385382163e-17,1.278068498472909e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.1720269918441772,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.0443115234375,289.6489562988281,294.498046875,293.6029052734375,285.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1668367832899093,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.037109375,289.6390075683594,294.498046875,293.6029052734375,285.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1617690622806549,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.0235290527344,289.6200866699219,294.498046875,293.6029052734375,285.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1519231647253036,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.0235290527344,289.6200866699219,294.498046875,293.6029052734375,285.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1519231647253036,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.01104736328125,289.6026611328125,294.498046875,293.6029052734375,285.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1427107900381088,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,291.01104736328125,289.6026611328125,294.498046875,293.6029052734375,285.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1427107900381088,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.9996643066406,289.5868530273437,294.498046875,293.6029052734375,285.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1340592056512832,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.9996643066406,289.5868530273437,294.498046875,293.6029052734375,285.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1340592056512832,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.9894104003906,289.5729064941406,294.498046875,293.6029052734375,285.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1259309202432632,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.9894104003906,289.5729064941406,294.498046875,293.6029052734375,285.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1259309202432632,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.9847106933594,289.566650390625,294.498046875,293.6029052734375,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1221089959144592,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.9803161621094,289.5609130859375,294.498046875,293.6029052734375,285.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1183878853917121,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.9723815917969,289.5511169433594,294.498046875,293.6029052734375,285.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1111648753285408,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.9723815917969,289.5511169433594,294.498046875,293.6029052734375,285.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1111648753285408,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.9656066894531,289.5436706542969,294.498046875,293.6029052734375,285.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1044315695762634,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.9656066894531,289.5436706542969,294.498046875,293.6029052734375,285.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.1044315695762634,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.96002197265625,289.5387268066406,294.498046875,293.6029052734375,285.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0980954691767692,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.96002197265625,289.5387268066406,294.498046875,293.6029052734375,285.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0980954691767692,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.9556579589844,289.5364990234375,294.498046875,293.6029052734375,285.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0921437293291091,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.9556579589844,289.5364990234375,294.498046875,293.6029052734375,285.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0921437293291091,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.9539489746094,289.5364685058594,294.498046875,293.6029052734375,285.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306085385382163e-17,1.278068498472909e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0893452912569046,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.9525146484375,289.53717041015625,294.498046875,293.6029052734375,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306085385382163e-17,1.278068498472909e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0866288170218467,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.9506225585937,289.5408630371094,294.498046875,293.6029052734375,285.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264764933820739e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0813386663794517,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.9506225585937,289.5408630371094,294.498046875,293.6029052734375,285.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264764933820739e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0813386663794517,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,5.116735485831414e-13,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,5.38817851013923e-13,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,3.979701496733409e-13,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,5.388174715431626e-13,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,2.55590167086428e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.5477905273437,294.498046875,293.6029052734375,285.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,2.5833686318615934e-12,1.5817918427861657e-17,-2.583384461213312e-12,1.312453292746929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0763949379324913,-0.0,-2.0267154052839512e-24,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,5.116735485831414e-13,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,5.38817851013923e-13,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,3.979701496733409e-13,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,5.388174715431626e-13,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,2.55590167086428e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.5477905273437,294.498046875,293.6029052734375,285.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,2.5833686318615934e-12,1.5817918427861657e-17,-2.583384461213312e-12,1.312453292746929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0763949379324913,-0.0,-2.0267154052839512e-24,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.55670166015625,294.498046875,293.6029052734375,285.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306085385382163e-17,1.278068498472909e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0718023553490638,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.55670166015625,294.498046875,293.6029052734375,285.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306085385382163e-17,1.278068498472909e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0718023553490638,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.566162109375,294.498046875,293.6029052734375,285.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306085385382163e-17,1.278068498472909e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0675775706768035,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.566162109375,294.498046875,293.6029052734375,285.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306085385382163e-17,1.278068498472909e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0675775706768035,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.5710754394531,294.498046875,293.6029052734375,285.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306083731020938e-17,1.278068498472909e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0656268149614334,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.5761108398437,294.498046875,293.6029052734375,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306083731020938e-17,1.278068498472909e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.063736118376255,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.5865478515625,294.498046875,293.6029052734375,285.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264763279459517e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.060060515999794,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.5865478515625,294.498046875,293.6029052734375,285.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264763279459517e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.060060515999794,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.597412109375,294.498046875,293.6029052734375,285.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924495537494158e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0566174574196338,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.597412109375,294.498046875,293.6029052734375,285.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924495537494158e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0566174574196338,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.6086730957031,294.498046875,293.6029052734375,285.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924495537494158e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0534052439033985,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.6086730957031,294.498046875,293.6029052734375,285.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924495537494158e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0534052439033985,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.6202392578125,294.498046875,293.6029052734375,285.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924495537494158e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0503926239907741,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
