time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144840,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.6202392578125,294.498046875,293.6029052734375,285.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924495537494158e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0503926239907741,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.6261291503906,294.498046875,293.6029052734375,285.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306083731020938e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0489756055176258,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,5.116735485831414e-13,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,5.38817851013923e-13,299.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,3.979701496733409e-13,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,5.388174715431626e-13,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,2.55590167086428e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.6321105957031,294.498046875,293.6029052734375,285.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.213533833845889e-14,-1.3687667788644656e-17,7.214902639088652e-14,-3.0245569503789538e-12,0.0,0.0,0.0,0.0,60.0,0.0476108193397522,-0.0,-2.0267154052839512e-24,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.6441955566406,294.498046875,293.6029052734375,285.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264762452278901e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0449600107967853,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.6441955566406,294.498046875,293.6029052734375,285.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264762452278901e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0449600107967853,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.6565246582031,294.498046875,293.6029052734375,285.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306082076659713e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0424578599631786,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.6565246582031,294.498046875,293.6029052734375,285.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306082076659713e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0424578599631786,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.66900634765625,294.498046875,293.6029052734375,285.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264762452278901e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0401295684278011,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.66900634765625,294.498046875,293.6029052734375,285.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264762452278901e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0401295684278011,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.6815795898437,294.498046875,293.6029052734375,285.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306082076659713e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0379444733262062,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.6815795898437,294.498046875,293.6029052734375,285.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306082076659713e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0379444733262062,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.6878967285156,294.498046875,293.6029052734375,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264760797917676e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0369380749762058,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.6942443847656,294.498046875,293.6029052734375,285.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306080422298488e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.035956609994173,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.7069091796875,294.498046875,293.6029052734375,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306080422298488e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0340784229338169,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.7069091796875,294.498046875,293.6029052734375,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306080422298488e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0340784229338169,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.7195739746094,294.498046875,293.6029052734375,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264759970737065e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0322576537728309,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.7195739746094,294.498046875,293.6029052734375,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264759970737065e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0322576537728309,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.732177734375,294.498046875,293.6029052734375,285.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306083731020938e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.030699023976922,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.732177734375,294.498046875,293.6029052734375,285.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306083731020938e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.030699023976922,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,-2.558367742915707e-13,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,-2.694089255069615e-13,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,-1.9898507483667045e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,-2.694087357715813e-13,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,-1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.7446594238281,294.498046875,293.6029052734375,285.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.894613151602221e-12,-1.2883177567474569e-17,2.8946259451878564e-12,-2.317107660257389e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0292020440101623,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,-2.558367742915707e-13,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,-2.694089255069615e-13,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,-1.9898507483667045e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,-2.694087357715813e-13,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,-1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.7446594238281,294.498046875,293.6029052734375,285.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.894613151602221e-12,-1.2883177567474569e-17,2.8946259451878564e-12,-2.317107660257389e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0292020440101623,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,-2.558367742915707e-13,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,-2.694089255069615e-13,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,-1.9898507483667045e-13,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,-2.694087357715813e-13,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,-1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.7508544921875,294.498046875,293.6029052734375,285.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.391069384589245e-13,-1.554291065268983e-17,2.3912246965504536e-13,2.0198729841491847e-12,0.0,0.0,0.0,0.0,60.0,0.0284235086292028,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.75701904296875,294.498046875,293.6029052734375,285.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0276560205966234,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.7691650390625,294.498046875,293.6029052734375,285.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0261533167213201,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.7691650390625,294.498046875,293.6029052734375,285.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0261533167213201,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.78106689453125,294.498046875,293.6029052734375,285.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924502154939058e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0247159227728843,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.78106689453125,294.498046875,293.6029052734375,285.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924502154939058e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0247159227728843,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.792724609375,294.498046875,293.6029052734375,285.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924502154939058e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0233462247997522,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.792724609375,294.498046875,293.6029052734375,285.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924502154939058e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0233462247997522,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.8040466308594,294.498046875,293.6029052734375,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306088694104614e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0220440719276666,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,1.9898507483667045e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.8040466308594,294.498046875,293.6029052734375,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306088694104614e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0220440719276666,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.8095703125,294.498046875,293.6029052734375,285.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264765761001353e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0214332044124603,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.8149719238281,294.498046875,293.6029052734375,285.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264766588181964e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0208249427378177,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.8255310058594,294.498046875,293.6029052734375,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306085385382163e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0196395479142665,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.8255310058594,294.498046875,293.6029052734375,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306085385382163e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0196395479142665,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.8356018066406,294.498046875,293.6029052734375,285.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264764933820739e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0185274817049503,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.8356018066406,294.498046875,293.6029052734375,285.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264764933820739e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0185274817049503,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.84521484375,294.498046875,293.6029052734375,285.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0174703765660524,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.84521484375,294.498046875,293.6029052734375,285.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0174703765660524,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.854248046875,294.498046875,293.6029052734375,285.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0164789240807294,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
