time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147240,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.854248046875,294.498046875,293.6029052734375,285.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0164789240807294,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.85858154296875,294.498046875,293.6029052734375,285.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0160063467919826,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.8627319335937,294.498046875,293.6029052734375,285.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0155457044020295,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.8705749511719,294.498046875,293.6029052734375,285.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0146554335951805,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.8705749511719,294.498046875,293.6029052734375,285.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924497191855386e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0146554335951805,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.87774658203125,294.498046875,293.6029052734375,285.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306085385382163e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0138139463961124,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.87774658203125,294.498046875,293.6029052734375,285.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306085385382163e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0138139463961124,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.8829650878906,294.498046875,293.6029052734375,285.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306085385382163e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0130044426769018,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.8829650878906,294.498046875,293.6029052734375,285.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306085385382163e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0130044426769018,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.88507080078125,294.498046875,293.6029052734375,285.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264764933820739e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0122244600206613,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.88507080078125,294.498046875,293.6029052734375,285.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264764933820739e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0122244600206613,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.8850402832031,294.498046875,293.6029052734375,285.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264765761001353e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0118542043492197,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,-2.558367742915707e-13,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,-2.694089255069615e-13,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,-1.9898507483667045e-13,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,-2.694087357715813e-13,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,-1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.8843078613281,294.498046875,293.6029052734375,285.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.894613151602221e-12,-1.2883179221835797e-17,2.8946259451878564e-12,-2.317107660257389e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0114944884553551,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.8808288574219,294.498046875,293.6029052734375,285.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924498846216608e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0107975965365767,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.8808288574219,294.498046875,293.6029052734375,285.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924498846216608e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0107975965365767,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.8778076171875,294.498046875,293.6029052734375,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924498846216608e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0104346852749586,-0.0,-8.56600354380026e-35,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.8749084472656,294.498046875,293.6029052734375,285.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924498846216608e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0101495664566755,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.8667297363281,294.498046875,293.6029052734375,285.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,2.527711547017919e-12,1.5199503312665987e-17,-2.527726725848334e-12,2.993929973729715e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0095491157844662,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.8667297363281,294.498046875,293.6029052734375,285.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,2.527711547017919e-12,1.5199503312665987e-17,-2.527726725848334e-12,2.993929973729715e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0095491157844662,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.85650634765625,294.498046875,293.6029052734375,285.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924498846216608e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0089992331340909,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.85650634765625,294.498046875,293.6029052734375,285.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924498846216608e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0089992331340909,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.8507080078125,294.498046875,293.6029052734375,285.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924498846216608e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.008728259243071,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.844482421875,294.498046875,293.6029052734375,285.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0084654577076435,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.830810546875,294.498046875,293.6029052734375,285.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0079625574871897,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.830810546875,294.498046875,293.6029052734375,285.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0079625574871897,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.81573486328125,294.498046875,293.6029052734375,285.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.007494113408029,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.81573486328125,294.498046875,293.6029052734375,285.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.007494113408029,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,-2.558367742915707e-13,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,-2.694089255069615e-13,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,-1.9898507483667045e-13,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,-2.694087357715813e-13,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,-1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.7994689941406,294.498046875,293.6029052734375,285.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.391069384589245e-13,-1.5542912307051052e-17,2.3912246965504536e-13,2.0198729841491847e-12,0.0,0.0,0.0,0.0,60.0,0.0070559191517531,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,-2.558367742915707e-13,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,-2.694089255069615e-13,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,-1.9898507483667045e-13,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,-2.694087357715813e-13,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,-1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.7994689941406,294.498046875,293.6029052734375,285.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.391069384589245e-13,-1.5542912307051052e-17,2.3912246965504536e-13,2.0198729841491847e-12,0.0,0.0,0.0,0.0,60.0,0.0070559191517531,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.7822265625,294.498046875,293.6029052734375,285.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924498846216608e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0066397176124155,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.7822265625,294.498046875,293.6029052734375,285.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924498846216608e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0066397176124155,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.7732849121094,294.498046875,293.6029052734375,285.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924498846216608e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0064458926208317,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.7641906738281,294.498046875,293.6029052734375,285.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924498846216608e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0062581645324826,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.74560546875,294.498046875,293.6029052734375,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924498846216608e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.005901311058551,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.74560546875,294.498046875,293.6029052734375,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924498846216608e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.005901311058551,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.7335205078125,294.498046875,293.6029052734375,285.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0056848106905817,-0.0,-1.643409634688565e-34,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.7266845703125,294.498046875,293.6029052734375,285.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0055630439892411,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.7076110839844,294.498046875,293.6029052734375,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0052581541240215,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.7076110839844,294.498046875,293.6029052734375,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0052581541240215,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.6886291503906,294.498046875,293.6029052734375,285.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0049828644841909,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.6886291503906,294.498046875,293.6029052734375,285.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0049828644841909,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
