time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149700,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.6792297363281,294.498046875,293.6029052734375,285.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0048505715094506,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.6699523925781,294.498046875,293.6029052734375,285.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0047218888066709,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.6517639160156,294.498046875,293.6029052734375,285.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0044636749662458,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.6517639160156,294.498046875,293.6029052734375,285.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0044636749662458,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.63433837890625,294.498046875,293.6029052734375,285.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0042103054001927,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.63433837890625,294.498046875,293.6029052734375,285.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924500500577833e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0042103054001927,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.6178283691406,294.498046875,293.6029052734375,285.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.430608703974339e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0039680958725512,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.6178283691406,294.498046875,293.6029052734375,285.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.430608703974339e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0039680958725512,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.6025085449219,294.498046875,293.6029052734375,285.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.430608703974339e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0037403667811304,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.6025085449219,294.498046875,293.6029052734375,285.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.430608703974339e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0037403667811304,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.5953369140625,294.498046875,293.6029052734375,285.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306085385382163e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0036374349147081,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.58856201171875,294.498046875,293.6029052734375,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306083731020938e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0035356918815523,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.5762023925781,294.498046875,293.6029052734375,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306083731020938e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0033248385880142,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.5762023925781,294.498046875,293.6029052734375,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306083731020938e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0033248385880142,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.56842041015625,294.498046875,293.6029052734375,285.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,2.527711547017919e-12,1.5199506621388438e-17,-2.527726725848334e-12,2.993929973729715e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0031782037112861,-0.0,-5.066643066980478e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.5656433105469,294.498046875,293.6029052734375,285.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,2.527711547017919e-12,1.5199506621388438e-17,-2.527726725848334e-12,2.993929973729715e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0031211825553327,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.5571594238281,294.498046875,293.6029052734375,285.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924495537494158e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0029497155919671,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.5571594238281,294.498046875,293.6029052734375,285.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8344973164250572e-13,-1.4924495537494158e-17,1.8346465297490453e-13,3.3839633027145377e-13,0.0,0.0,0.0,0.0,60.0,0.0029497155919671,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.5509033203125,294.498046875,293.6029052734375,285.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264763279459517e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027697887271642,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0,285.8307189941406,294.1499938964844,290.95001220703125,289.5509033203125,294.498046875,293.6029052734375,285.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8389558499181122e-12,-1.2264763279459517e-17,2.8389682098228786e-12,-3.998584449660392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027697887271642,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,-2.558367742915707e-13,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,-2.694089255069615e-13,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,-1.9898507483667045e-13,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,-2.694087357715813e-13,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,-1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.5486755371094,294.498046875,293.6029052734375,285.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.894613151602221e-12,-1.2883175913113349e-17,2.8946259451878564e-12,-2.317107660257389e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026830281130969,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.547119140625,294.498046875,293.6029052734375,285.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306083731020938e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0025992866139858,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.5459899902344,294.498046875,293.6029052734375,285.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306083731020938e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0024453261867165,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,2.558367742915707e-13,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,2.694089255069615e-13,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,1.9898507483667045e-13,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,2.694087357715813e-13,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,1.27795083543214e-12,285.8307189941406,294.1499938964844,290.95001220703125,289.5459899902344,294.498046875,293.6029052734375,285.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.277925383786141e-13,-1.4306083731020938e-17,1.2780683629476377e-13,-1.3430802693961685e-12,0.0,0.0,0.0,0.0,60.0,0.0024453261867165,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,1.141543637395159e-09,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,1.2021025286301779e-09,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,8.87871387522665e-10,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,1.20210175147406e-09,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,5.7022164767772665e-09,285.8307189941406,294.1499938964844,290.95001220703125,289.5477905273437,294.498046875,293.6029052734375,285.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2167039820099036e-08,1.5202989488518652e-14,1.21670247210659e-08,-2.7840984628824124e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0022972230799496,-0.0,-1.0087694217572012e-17,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,1.141543637395159e-09,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,1.2021025286301779e-09,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,8.87871387522665e-10,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,1.20210175147406e-09,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,5.7022164767772665e-09,285.8307189941406,294.1499938964844,290.95001220703125,289.5477905273437,294.498046875,293.6029052734375,285.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2167039820099036e-08,1.5202989488518652e-14,1.21670247210659e-08,-2.7840984628824124e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0022972230799496,-0.0,-1.0087694217572012e-17,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,5.4498091373034185e-08,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,5.7389218710568464e-08,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,4.238760098473904e-08,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,5.7389179630718e-08,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,2.7222779408475617e-07,285.828125,294.1499938964844,290.9432067871094,289.54803466796875,294.4989624023437,293.6026306152344,285.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-5.807693241877132e-07,7.263981083305282e-13,5.80768585223268e-07,-1.328899202235334e-06,0.0,0.0,0.0,-3.271299647167325e-06,60.0,0.0002938300895038,-0.0,-2.2991613292584242e-14,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,5.4498091373034185e-08,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,5.7389218710568464e-08,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,4.238760098473904e-08,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,5.7389179630718e-08,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,2.7222779408475617e-07,285.828125,294.1499938964844,290.9432067871094,289.54803466796875,294.4989624023437,293.6026306152344,285.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-5.807693241877132e-07,7.263981083305282e-13,5.80768585223268e-07,-1.328899202235334e-06,0.0,0.0,0.0,-3.271299647167325e-06,60.0,0.0002938300895038,-0.0,-2.2991613292584242e-14,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,2.0804083078473925e-07,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,2.1907740688220659e-07,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,1.6181027717721008e-07,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,2.190772505628047e-07,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,1.0392014928584103e-06,285.8281555175781,294.1499938964844,290.92340087890625,289.5423889160156,294.4989318847656,293.6026306152344,285.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.216751454398036e-06,2.772636504069781e-12,2.2167487259139307e-06,-5.0724852371786255e-06,0.0,0.0,0.0,-1.248632906936109e-05,60.0,0.0114935263991355,-0.0,-3.3504568477255026e-13,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,2.0804083078473925e-07,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,2.1907740688220659e-07,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,1.6181027717721008e-07,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,2.190772505628047e-07,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,1.0392014928584103e-06,285.8281555175781,294.1499938964844,290.92340087890625,289.5423889160156,294.4989318847656,293.6026306152344,285.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.216751454398036e-06,2.772636504069781e-12,2.2167487259139307e-06,-5.0724852371786255e-06,0.0,0.0,0.0,-1.248632906936109e-05,60.0,0.0114935263991355,-0.0,-3.3504568477255026e-13,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,3.180322210027953e-07,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,3.349038308897434e-07,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,2.4735953729759785e-07,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,3.34903603516068e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,1.5886283790678135e-06,285.8281555175781,294.1499938964844,290.9089050292969,289.5374755859375,294.4989318847656,293.6026306152344,285.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3931755751837045e-06,4.242919817570856e-12,3.3931714824575465e-06,-7.761544111417606e-06,0.0,0.0,0.0,-1.911212166305632e-05,60.0,0.0175231453031301,-0.0,-7.829771444915756e-13,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,6.138573098724009e-07,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,6.46422449790407e-07,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,4.774467470269883e-07,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,6.464219950430561e-07,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88873291015625,0.0,0.0,3.0663279630971374e-06,285.8281555175781,294.1499938964844,290.8914794921875,289.5311889648437,294.4989318847656,293.6026306152344,285.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.544326424773317e-06,8.184487809703711e-12,6.544318239321001e-06,-1.4972810276958626e-05,0.0,0.0,0.0,-3.686182026285678e-05,60.0,0.0316434316337108,-0.0,-2.91703531989096e-12,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,1.908251988425036e-06,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,2.0094846604479244e-06,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,1.4842028122075137e-06,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,2.009483296205872e-06,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,9.532062904327177e-06,285.8284606933594,294.1499938964844,290.848388671875,289.5147705078125,294.4984436035156,293.6026916503906,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.033307282545138e-05,2.543164637214268e-11,2.033304735959973e-05,-4.652723509934731e-05,0.0,0.0,0.0,-0.0001145304413512,60.0,0.101339541375637,-0.0,-2.818890953992792e-11,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,1.908251988425036e-06,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,2.0094846604479244e-06,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,1.4842028122075137e-06,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0,0.0,2.009483296205872e-06,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,9.532062904327177e-06,285.8284606933594,294.1499938964844,290.848388671875,289.5147705078125,294.4984436035156,293.6026916503906,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.033307282545138e-05,2.543164637214268e-11,2.033304735959973e-05,-4.652723509934731e-05,0.0,0.0,0.0,-0.0001145304413512,60.0,0.101339541375637,-0.0,-2.818890953992792e-11,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,3.3267776871070964e-06,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,3.5032633149967296e-06,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,2.587505832707393e-06,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,3.503261041259975e-06,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,1.6617856090306304e-05,285.82891845703125,294.1499938964844,290.80645751953125,289.49810791015625,294.4977111816406,293.6027526855469,285.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.544807623256929e-05,4.433676689674648e-11,3.54480289388448e-05,-8.111411443678662e-05,0.0,0.0,0.0,-0.0001996689388761,60.0,0.1856082677841186,-0.0,-8.567506426526704e-11,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,3.856919192912756e-06,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,4.061529125465313e-06,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,2.999840035045054e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,4.061526396981208e-06,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893737792969,0.0,0.0,1.9266008166596293e-05,285.8291015625,294.1499938964844,290.79498291015625,289.49346923828125,294.4974060058594,293.602783203125,285.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.109694782528095e-05,5.140210479481766e-11,4.109689689357765e-05,-9.404015145264566e-05,0.0,0.0,0.0,-0.0002314874436706,60.0,0.2156274765729904,-0.0,-1.1515637055037331e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,6.451838089560624e-06,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,6.79410823067883e-06,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,5.018119736632798e-06,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,6.794104137952672e-06,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,3.222809755243361e-05,285.8302917480469,294.1499938964844,290.7322082519531,289.46759033203125,294.495361328125,293.6027526855469,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.874684186186641e-05,8.598526057834732e-11,6.874675455037504e-05,-0.0001573100307723,0.0,0.0,0.0,-0.000387231411878,60.0,0.365845263004303,-0.0,-3.2223579360390886e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,6.451838089560624e-06,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,6.79410823067883e-06,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,5.018119736632798e-06,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,6.794104137952672e-06,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,3.222809755243361e-05,285.8302917480469,294.1499938964844,290.7322082519531,289.46759033203125,294.495361328125,293.6027526855469,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.874684186186641e-05,8.598526057834732e-11,6.874675455037504e-05,-0.0001573100307723,0.0,0.0,0.0,-0.000387231411878,60.0,0.365845263004303,-0.0,-3.2223579360390886e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,1.0090930118167307e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,1.0626254152157344e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,7.848537279642187e-06,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,1.062624687619973e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917541503906,0.0,0.0,5.040601536165923e-05,285.8323059082031,294.1499938964844,290.6609191894531,289.4374694824219,294.4912109375,293.60174560546875,285.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075228792615,1.34484506864041e-10,0.0001075227482942,-0.0002460393006913,0.0,0.0,0.0,-0.0006056459387764,60.0,0.5742623209953308,-0.0,-7.88259513218037e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
