time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152040,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,1.0090930118167307e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,1.0626254152157344e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,7.848537279642187e-06,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,1.062624687619973e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917541503906,0.0,0.0,5.040601536165923e-05,285.8323059082031,294.1499938964844,290.6609191894531,289.4374694824219,294.4912109375,293.60174560546875,285.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075228792615,1.34484506864041e-10,0.0001075227482942,-0.0002460393006913,0.0,0.0,0.0,-0.0006056459387764,60.0,0.5742623209953308,-0.0,-7.88259513218037e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,1.187360794574488e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,1.2503503057814667e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,9.235071047442034e-06,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,1.2503494872362351e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929138183594,0.0,0.0,5.931081250309944e-05,285.8336181640625,294.1499938964844,290.62237548828125,289.4208984375,294.4877624511719,293.6001892089844,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001265184837393,1.582431546909291e-10,0.0001265183236682,-0.0002895056677516,0.0,0.0,0.0,-0.0007126426789909,60.0,0.6989749670028687,-0.0,-1.091370438466299e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,1.4488640772469807e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000549316406,0.0,0.0,1.5257263839885128e-05,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,1.1268994967394974e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,1.5257253835443407e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944091796875,0.0,0.0,7.237337558763102e-05,285.8348693847656,294.1499938964844,290.58203125,289.4034118652344,294.4824523925781,293.5964660644531,285.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001543826365377,1.930942905570276e-10,0.0001543824328109,-0.0003532658738549,0.0,0.0,0.0,-0.000869593641255,60.0,0.8558136820793152,-0.0,-1.625032663987724e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90576171875,0.0,0.0,2.545053939684294e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,2.6800691557582468e-05,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,1.97949557332322e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,2.6800673367688432e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0001271300425287,285.8360290527344,294.1499938964844,290.4964599609375,289.36578369140625,294.4577331542969,293.5725402832031,285.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002711860870476,3.3918651221043206e-10,0.0002711857378017,-0.0006205414538271,0.0,0.0,0.0,-0.0015275153564289,60.0,1.4583908319473269,-0.0,-5.0141886198673555e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90576171875,0.0,0.0,2.545053939684294e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,2.6800691557582468e-05,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,1.97949557332322e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,2.6800673367688432e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0001271300425287,285.8360290527344,294.1499938964844,290.4964599609375,289.36578369140625,294.4577331542969,293.5725402832031,285.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002711860870476,3.3918651221043206e-10,0.0002711857378017,-0.0006205414538271,0.0,0.0,0.0,-0.0015275153564289,60.0,1.4583908319473269,-0.0,-5.0141886198673555e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,9.00236118468456e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,9.479936852585524e-05,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,7.001868652878329e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,9.479930304223672e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0004496842157095,285.84039306640625,294.1499938964844,290.40509033203125,289.32489013671875,294.4375305175781,293.5468444824219,285.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003301650576759,4.687029098171536e-10,0.0003301645920146,-0.0009020632132887,0.0,0.0,0.0,-0.001910168910399,60.0,1.925656795501709,-0.0,-6.273638319953534e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,9.00236118468456e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,9.479936852585524e-05,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,7.001868652878329e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,9.479930304223672e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0004496842157095,285.84039306640625,294.1499938964844,290.40509033203125,289.32489013671875,294.4375305175781,293.5468444824219,285.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003301650576759,4.687029098171536e-10,0.0003301645920146,-0.0009020632132887,0.0,0.0,0.0,-0.001910168910399,60.0,1.925656795501709,-0.0,-6.273638319953534e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,4.090595757588744e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,4.3076015572296456e-05,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,3.181588908773847e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,4.3075990106444806e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0002043326530838,285.84381103515625,294.1499938964844,290.308837890625,289.2810974121094,294.34747314453125,293.4984741210937,285.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544200052507,8.642239701650563e-10,0.0007544191321358,-0.0015176387969404,0.0,0.0,0.0,-0.004200782161206,60.0,3.6072824001312256,-0.0,-1.2953268679893881e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,4.090595757588744e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,4.3076015572296456e-05,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,3.181588908773847e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,4.3075990106444806e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0002043326530838,285.84381103515625,294.1499938964844,290.308837890625,289.2810974121094,294.34747314453125,293.4984741210937,285.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544200052507,8.642239701650563e-10,0.0007544191321358,-0.0015176387969404,0.0,0.0,0.0,-0.004200782161206,60.0,3.6072824001312256,-0.0,-1.2953268679893881e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,9.013071394292638e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,9.491214586887509e-05,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,7.010198169155046e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,9.491208038525656e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,0.0004502192314248,285.8847045898437,294.1499938964844,290.2085876464844,289.2347412109375,294.2716369628906,293.413330078125,285.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008648831862956,1.1364492680243643e-09,0.00086488208035,-0.0021228578407317,0.0,0.0,0.0,-0.0049002543091773,60.0,4.494468688964844,-0.0,-6.288561138489969e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,9.013071394292638e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,9.491214586887509e-05,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,7.010198169155046e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,9.491208038525656e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,0.0004502192314248,285.8847045898437,294.1499938964844,290.2085876464844,289.2347412109375,294.2716369628906,293.413330078125,285.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008648831862956,1.1364492680243643e-09,0.00086488208035,-0.0021228578407317,0.0,0.0,0.0,-0.0049002543091773,60.0,4.494468688964844,-0.0,-6.288561138489969e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,9.0178225946147e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,9.49621753534302e-05,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,7.01389362802729e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,9.49621171457693e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,0.0004504565731622,285.8751525878906,294.1499938964844,290.1572570800781,289.2107238769531,294.23956298828125,293.3733215332031,285.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000856147147715,1.1863574567172464e-09,0.0008561459253542,-0.002262802561745,0.0,0.0,0.0,-0.0048789381980896,60.0,4.915867328643799,-0.0,-6.295189791671876e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,9.017578122438864e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,9.49595996644348e-05,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,7.013702997937799e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,9.495954145677388e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,0.0004504443786572,285.8617858886719,294.1499938964844,290.10528564453125,289.18621826171875,294.2343444824219,293.3291320800781,285.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614566806703,1.2887838574116015e-09,0.0009614554001018,-0.0024267726112157,0.0,0.0,0.0,-0.0054546589963138,60.0,4.761365413665772,-0.0,-6.294844467902294e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,9.020024299388751e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,9.4985356554389e-05,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,7.015604933258146e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,9.498529834672809e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0004505665856413,285.85125732421875,294.1499938964844,289.999755859375,289.1358947753906,294.1629333496094,293.2401123046875,285.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611258283257,1.3185960101580463e-09,0.0009611245477572,-0.0025054793804883,0.0,0.0,0.0,-0.0054664937779307,60.0,5.473991870880127,-0.0,-6.298252230863e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,9.020024299388751e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,9.4985356554389e-05,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,7.015604933258146e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,9.498529834672809e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0004505665856413,285.85125732421875,294.1499938964844,289.999755859375,289.1358947753906,294.1629333496094,293.2401123046875,285.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611258283257,1.3185960101580463e-09,0.0009611245477572,-0.0025054793804883,0.0,0.0,0.0,-0.0054664937779307,60.0,5.473991870880127,-0.0,-6.298252230863e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,9.022289304994048e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,9.500921441940592e-05,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,7.017367170192301e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,9.500914893578738e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027099609375,0.0,0.0,0.000450679770438,285.84210205078125,294.1499938964844,289.90582275390625,289.0904541015625,294.0995178222656,293.1570739746094,285.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613669826649,1.346757927400688e-09,0.0009613656438887,-0.0025792757514864,0.0,0.0,0.0,-0.0054804561659693,60.0,5.677107334136963,-0.0,-6.301409172237983e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,9.024342580232768e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,9.503083128947765e-05,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150695800781,0.0,0.0,7.018963515292853e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,9.503076580585912e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017639160156,0.0,0.0,0.0004507823323365,285.8408508300781,294.1499938964844,289.8929748535156,289.08416748046875,294.0908203125,293.1424255371094,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615855524316,1.3723251424124783e-09,0.0009615841554477,-0.0026462730020284,0.0,0.0,0.0,-0.0054931305348873,60.0,5.688174724578857,-0.0,-6.304275501634038e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,9.033780952449888e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,9.5130228146445e-05,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,7.026304956525564e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,9.513016266282648e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0004512538434937,285.776611328125,294.1499938964844,289.7857971191406,289.031494140625,293.9953918457031,293.0210266113281,285.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814259389415,1.809221550352901e-09,0.0012814240762963,-0.0034750292543321,0.0,0.0,0.0,-0.0072986669838428,60.0,6.670797824859619,-0.0,-6.317464595895217e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,9.033780952449888e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,9.5130228146445e-05,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,7.026304956525564e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,9.513016266282648e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0004512538434937,285.776611328125,294.1499938964844,289.7857971191406,289.031494140625,293.9953918457031,293.0210266113281,285.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814259389415,1.809221550352901e-09,0.0012814240762963,-0.0034750292543321,0.0,0.0,0.0,-0.0072986669838428,60.0,6.670797824859619,-0.0,-6.317464595895217e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,9.091404353966936e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,9.573702845955268e-05,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,7.07112267264165e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,9.573696297593416e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.0004541322414297,285.7674255371094,294.1499938964844,289.6791381835937,288.9782409667969,293.8702392578125,292.8197326660156,285.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687423589639,2.207748872606885e-09,0.0009687401470728,-0.0048354142345488,0.0,0.0,0.0,-0.0059073478914797,60.0,6.652509689331055,-0.0,-6.398307306199058e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,9.091404353966936e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,9.573702845955268e-05,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,7.07112267264165e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,9.573696297593416e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.0004541322414297,285.7674255371094,294.1499938964844,289.6791381835937,288.9782409667969,293.8702392578125,292.8197326660156,285.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687423589639,2.207748872606885e-09,0.0009687401470728,-0.0048354142345488,0.0,0.0,0.0,-0.0059073478914797,60.0,6.652509689331055,-0.0,-6.398307306199058e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,9.112754923989996e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,9.596185554983094e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,7.0877285907045e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,9.596179734217004e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,0.0004551987512968,285.76239013671875,294.1499938964844,289.62628173828125,288.9515686035156,293.833740234375,292.6946716308594,285.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971003959421,2.473707017003335e-09,0.0009710015146993,-0.0055323336273431,0.0,0.0,0.0,-0.0060391300357878,60.0,6.280177593231201,-0.0,-6.428390264545669e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,9.13070180104114e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,9.615084127290174e-05,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,7.10168678779155e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,9.615078306524084e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,0.0004560952365864,285.7574157714844,294.1499938964844,289.57391357421875,288.9248962402344,293.79693603515625,292.5540771484375,285.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729156154207,2.6972706290706583e-09,0.0009729129378683,-0.0061181453056633,0.0,0.0,0.0,-0.0061499588191509,60.0,6.088140964508057,-0.0,-6.453731771216553e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,9.169988334178925e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,9.65645449468866e-05,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,7.132242899388075e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,9.656448673922569e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0004580577078741,285.7475280761719,294.1499938964844,289.4709777832031,288.8719177246094,293.7227478027344,292.2357177734375,285.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977101153694,3.186678920741315e-09,0.0009770980104804,-0.0074005369096994,0.0,0.0,0.0,-0.0063925799913704,60.0,5.880527973175049,-0.0,-6.509380057195814e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,9.169988334178925e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,9.65645449468866e-05,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,7.132242899388075e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,9.656448673922569e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0004580577078741,285.7475280761719,294.1499938964844,289.4709777832031,288.8719177246094,293.7227478027344,292.2357177734375,285.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977101153694,3.186678920741315e-09,0.0009770980104804,-0.0074005369096994,0.0,0.0,0.0,-0.0063925799913704,60.0,5.880527973175049,-0.0,-6.509380057195814e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,9.18408259167336e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,9.671295993030073e-05,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,7.143204129533842e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267822265625,0.0,0.0,9.67129017226398e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,0.0004587617586366,285.7378234863281,294.1499938964844,289.3713073730469,288.8197326660156,293.6478881835937,291.9317626953125,285.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786081500351,3.362213396584934e-09,0.0009786047739908,-0.007860473357141,0.0,0.0,0.0,-0.0064796293154358,60.0,5.779151916503906,-0.0,-6.52939675660491e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,9.18408259167336e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,9.671295993030073e-05,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,7.143204129533842e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267822265625,0.0,0.0,9.67129017226398e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,0.0004587617586366,285.7378234863281,294.1499938964844,289.3713073730469,288.8197326660156,293.6478881835937,291.9317626953125,285.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786081500351,3.362213396584934e-09,0.0009786047739908,-0.007860473357141,0.0,0.0,0.0,-0.0064796293154358,60.0,5.779151916503906,-0.0,-6.52939675660491e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.177382162306458e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,9.664239769335836e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,7.137992361094803e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,9.664234676165506e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0004584270936902,285.728271484375,294.1499938964844,289.2757263183594,288.7688293457031,293.57275390625,291.66094970703125,285.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778890525922,3.27865778970704e-09,0.0009778857929632,-0.0076415422372519,0.0,0.0,0.0,-0.0064381845295429,60.0,5.700541973114014,-0.0,-6.51986482580469e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.177382162306458e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,9.664239769335836e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,7.137992361094803e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,9.664234676165506e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0004584270936902,285.728271484375,294.1499938964844,289.2757263183594,288.7688293457031,293.57275390625,291.66094970703125,285.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778890525922,3.27865778970704e-09,0.0009778857929632,-0.0076415422372519,0.0,0.0,0.0,-0.0064381845295429,60.0,5.700541973114014,-0.0,-6.51986482580469e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,9.164689981844276e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,9.650874562794344e-05,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,7.12812106939964e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,9.650868742028253e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0004577931249514,285.7188415527344,294.1499938964844,289.1851806640625,288.7197570800781,293.4974670410156,291.4230041503906,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765407885424,3.120462110928201e-09,0.0009765376453287,-0.0072270254604518,0.0,0.0,0.0,-0.0063597834669053,60.0,5.628211975097656,-0.0,-6.501836224970249e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,9.164689981844276e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,9.650874562794344e-05,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,7.12812106939964e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,9.650868742028253e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0004577931249514,285.7188415527344,294.1499938964844,289.1851806640625,288.7197570800781,293.4974670410156,291.4230041503906,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765407885424,3.120462110928201e-09,0.0009765376453287,-0.0072270254604518,0.0,0.0,0.0,-0.0063597834669053,60.0,5.628211975097656,-0.0,-6.501836224970249e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81121826171875,0.0,0.0,9.158593456959352e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,9.644454257795589e-05,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,7.123378600226715e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,9.644449164625256e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.0004574885824695,285.7141418457031,294.1499938964844,289.14208984375,288.6960144042969,293.4598083496094,291.307861328125,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758864180184,3.044463126045116e-09,0.0009758833330124,-0.0070278923958539,0.0,0.0,0.0,-0.0063220849260687,60.0,5.594269752502441,-0.0,-6.493184656619634e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,9.14262272999622e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,9.627636609366164e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,7.110957085387781e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,9.627630788600072e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,0.0004566908173728,285.6368408203125,294.1499938964844,289.1005859375,288.67291259765625,293.372314453125,291.1937255859375,285.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012916547711938,3.163459272315094e-09,0.0012916515115648,-0.0070249666459858,0.0,0.0,0.0,-0.0079632233828306,60.0,6.458300590515137,-0.0,-6.470557423199352e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,9.178202162729576e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,9.66510342550464e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,7.138629734981805e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,9.665097604738548e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.0004584681300912,285.6277770996094,294.1499938964844,289.0227966308594,288.62890625,293.2847900390625,290.9403991699219,285.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987623236142,3.2983584752344086e-09,0.000987619976513,-0.0076835984364151,0.0,0.0,0.0,-0.0064960340969264,60.0,5.827174663543701,-0.0,-6.521009510151998e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,9.178202162729576e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,9.66510342550464e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,7.138629734981805e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,9.665097604738548e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,0.0004584681300912,285.6277770996094,294.1499938964844,289.0227966308594,288.62890625,293.2847900390625,290.9403991699219,285.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987623236142,3.2983584752344086e-09,0.000987619976513,-0.0076835984364151,0.0,0.0,0.0,-0.0064960340969264,60.0,5.827174663543701,-0.0,-6.521009510151998e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,9.22168474062346e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,9.71089248196222e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,7.172449841164052e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,9.710887388791888e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,0.0004606402071658,285.61920166015625,294.1499938964844,288.95538330078125,288.5897216796875,293.2196044921875,290.6858825683594,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826046880334,3.83038800677582e-09,0.0009826008463278,-0.009087186306715,0.0,0.0,0.0,-0.0067116869613528,60.0,5.501542568206787,-0.0,-6.58293686228717e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,9.223759843735024e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,9.71307817962952e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,7.174063648562878e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,9.713072358863428e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,0.0004607438459061,285.61883544921875,294.1499938964844,288.9527587890625,288.5881652832031,293.21661376953125,290.6751708984375,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828259935602,3.8562402160380316e-09,0.0009828221518546,-0.0091549213975667,0.0,0.0,0.0,-0.0067245042882859,60.0,5.499688148498535,-0.0,-6.585899114952555e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,9.275413322029637e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,9.767471783561632e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,7.214238576125354e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,9.76746596279554e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,0.000463324075099,285.6100158691406,294.1499938964844,288.8913269042969,288.5512084960937,293.1415405273437,290.4087829589844,285.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883303428068,4.499737027430228e-09,0.0009883258026093,-0.0108409328386187,0.0,0.0,0.0,-0.0070435190573334,60.0,5.462248802185059,-0.0,-6.659860929403294e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,9.275413322029637e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,9.767471783561632e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,7.214238576125354e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,9.76746596279554e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,0.000463324075099,285.6100158691406,294.1499938964844,288.8913269042969,288.5512084960937,293.1415405273437,290.4087829589844,285.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883303428068,4.499737027430228e-09,0.0009883258026093,-0.0108409328386187,0.0,0.0,0.0,-0.0070435190573334,60.0,5.462248802185059,-0.0,-6.659860929403294e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
