time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154380,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,9.321529068984093e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,9.816032979870216e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,7.250105409184471e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,9.816027886699884e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0004656276432797,285.601318359375,294.1499938964844,288.8394470214844,288.5185546875,293.0665283203125,290.1531982421875,285.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932453976944,5.074236586466441e-09,0.0009932402754202,-0.0123460879549384,0.0,0.0,0.0,-0.0073283328674733,60.0,5.434203147888184,-0.0,-6.726240542320738e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,9.321529068984093e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,9.816032979870216e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,7.250105409184471e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,9.816027886699884e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0004656276432797,285.601318359375,294.1499938964844,288.8394470214844,288.5185546875,293.0665283203125,290.1531982421875,285.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932453976944,5.074236586466441e-09,0.0009932402754202,-0.0123460879549384,0.0,0.0,0.0,-0.0073283328674733,60.0,5.434203147888184,-0.0,-6.726240542320738e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,9.341161785414442e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,9.836707613430916e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,7.265375461429358e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,9.836702520260587e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,0.0004666083550546,285.59698486328125,294.1499938964844,288.8173522949219,288.5040283203125,293.0290832519531,290.03131103515625,285.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953373810276,5.318817386523733e-09,0.0009953320259228,-0.0129868518561124,0.0,0.0,0.0,-0.0074495836161077,60.0,5.421601295471191,-0.0,-6.754599723990395e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,9.356064401799812e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,9.852400398813188e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,7.276966061908752e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,9.852395305642858e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.00046735277283,285.5927124023437,294.1499938964844,288.7980041503906,288.49072265625,292.9918212890625,289.9188537597656,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969230741262,5.504456890292886e-09,0.0009969176026061,-0.0134731903672218,0.0,0.0,0.0,-0.0075416038744151,60.0,5.4097676277160645,-0.0,-6.77616540656345e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,9.375784429721534e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,9.873165981844068e-05,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,7.29230378055945e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,9.873160888673738e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,0.0004683378501795,285.5842590332031,294.1499938964844,288.76788330078125,288.4682006835937,292.9179382324219,289.7127990722656,285.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990278631448,5.7500910699559435e-09,0.0009990221587941,-0.0141166811808943,0.0,0.0,0.0,-0.0076633961871266,60.0,5.3868818283081055,-0.0,-6.80475196190855e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,9.375784429721534e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,9.873165981844068e-05,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,7.29230378055945e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,9.873160888673738e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,0.0004683378501795,285.5842590332031,294.1499938964844,288.76788330078125,288.4682006835937,292.9179382324219,289.7127990722656,285.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990278631448,5.7500910699559435e-09,0.0009990221587941,-0.0141166811808943,0.0,0.0,0.0,-0.0076633961871266,60.0,5.3868818283081055,-0.0,-6.80475196190855e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,9.383145516039804e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,9.88091778708622e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,7.29802850401029e-05,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,9.880912693915889e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0004687055770773,285.575927734375,294.1499938964844,288.75,288.4514465332031,292.8450012207031,289.5394287109375,285.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998136665672,5.841741312906379e-09,0.0009998078458011,-0.0143567733466625,0.0,0.0,0.0,-0.0077088414691388,60.0,5.3647308349609375,-0.0,-6.815433550855232e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,9.383145516039804e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,9.88091778708622e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,7.29802850401029e-05,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,9.880912693915889e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0004687055770773,285.575927734375,294.1499938964844,288.75,288.4514465332031,292.8450012207031,289.5394287109375,285.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998136665672,5.841741312906379e-09,0.0009998078458011,-0.0143567733466625,0.0,0.0,0.0,-0.0077088414691388,60.0,5.3647308349609375,-0.0,-6.815433550855232e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,9.375855734106152e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,9.873241651803256e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,7.292358350241557e-05,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,9.873236558632924e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,0.0004683414590544,285.5677490234375,294.1499938964844,288.7410583496094,288.4390563964844,292.7732849121094,289.3988037109375,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990369435399,5.750853127040045e-09,0.0009990311227738,-0.0141186751425266,0.0,0.0,0.0,-0.0076637868769466,60.0,5.342022895812988,-0.0,-6.804840069207786e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,9.375855734106152e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,9.873241651803256e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,7.292358350241557e-05,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,9.873236558632924e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,0.0004683414590544,285.5677490234375,294.1499938964844,288.7410583496094,288.4390563964844,292.7732849121094,289.3988037109375,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990369435399,5.750853127040045e-09,0.0009990311227738,-0.0141186751425266,0.0,0.0,0.0,-0.0076637868769466,60.0,5.342022895812988,-0.0,-6.804840069207786e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,9.354331996291876e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,9.850575588643552e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,7.275617099367082e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,9.85057049547322e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,0.0004672663344535,285.55975341796875,294.1499938964844,288.7369384765625,288.4292907714844,292.7030029296875,289.2885437011719,285.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967436781153,5.4826143625064105e-09,0.0009967382065951,-0.0134159596636891,0.0,0.0,0.0,-0.007530812639743,60.0,5.317257404327393,-0.0,-6.773625216283109e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,9.354331996291876e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,9.850575588643552e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,7.275617099367082e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861267089844,0.0,0.0,9.85057049547322e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,0.0004672663344535,285.55975341796875,294.1499938964844,288.7369384765625,288.4292907714844,292.7030029296875,289.2885437011719,285.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967436781153,5.4826143625064105e-09,0.0009967382065951,-0.0134159596636891,0.0,0.0,0.0,-0.007530812639743,60.0,5.317257404327393,-0.0,-6.773625216283109e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,9.340333053842188e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,9.835833770921454e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,7.264728628797457e-05,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,9.835828677751124e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805114746094,0.0,0.0,0.0004665670567192,285.5557861328125,294.1499938964844,288.736572265625,288.4253234863281,292.6683044433594,289.2416381835937,285.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952558903023,5.3081681272715295e-09,0.0009952506516128,-0.0129589429125189,0.0,0.0,0.0,-0.0074443528428673,60.0,5.304208278656006,-0.0,-6.753362669087437e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,9.32244147406891e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,9.816993406275289e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,7.250813359860331e-05,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,9.816988313104956e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,0.0004656733653973,285.5518493652344,294.1499938964844,288.7373046875,288.42193603515625,292.6337280273437,289.19891357421875,285.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933448163792,5.085221133072082e-09,0.000993339694105,-0.0123748602345585,0.0,0.0,0.0,-0.0073338062502443,60.0,5.290701389312744,-0.0,-6.72751241381775e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,9.274822514271364e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,9.766847506398336e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,7.213775825221092e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,9.766842413228004e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700439453125,0.0,0.0,0.0004632947093341,285.5441589355469,294.1499938964844,288.7418518066406,288.41680908203125,292.5666809082031,289.1366882324219,285.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882654994726,4.491853999866181e-09,0.0009882610756903,-0.0108202770352363,0.0,0.0,0.0,-0.0070396242663264,60.0,5.260281562805176,-0.0,-6.658952145244258e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,9.274822514271364e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,9.766847506398336e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,7.213775825221092e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,9.766842413228004e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700439453125,0.0,0.0,0.0004632947093341,285.5441589355469,294.1499938964844,288.7418518066406,288.41680908203125,292.5666809082031,289.1366882324219,285.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882654994726,4.491853999866181e-09,0.0009882610756903,-0.0108202770352363,0.0,0.0,0.0,-0.0070396242663264,60.0,5.260281562805176,-0.0,-6.658952145244258e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,9.226294787367806e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,9.71574554569088e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,7.176031795097515e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,9.715740452520548e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,0.0004608706803992,285.5366516113281,294.1499938964844,288.7502136230469,288.413818359375,292.50115966796875,289.0925598144531,285.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830978233367,3.887180799466705e-09,0.0009830939816311,-0.0092359837144613,0.0,0.0,0.0,-0.006739879027009,60.0,5.230442047119141,-0.0,-6.589445433746732e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,9.226294787367806e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,9.71574554569088e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,7.176031795097515e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,9.715740452520548e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,0.0004608706803992,285.5366516113281,294.1499938964844,288.7502136230469,288.413818359375,292.50115966796875,289.0925598144531,285.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830978233367,3.887180799466705e-09,0.0009830939816311,-0.0092359837144613,0.0,0.0,0.0,-0.006739879027009,60.0,5.230442047119141,-0.0,-6.589445433746732e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,9.179284097626804e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,9.666240657679737e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,7.139467197703198e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,9.666236292105168e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.0004585224378388,285.5292663574219,294.1499938964844,288.7620849609375,288.4126892089844,292.43682861328125,289.05615234375,285.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780848631635,3.301409368106078e-09,0.0009780816035345,-0.0077011557295918,0.0,0.0,0.0,-0.0064494693651795,60.0,5.201659679412842,-0.0,-6.522459727875686e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,9.179284097626804e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,9.666240657679737e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,7.139467197703198e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,9.666236292105168e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.0004585224378388,285.5292663574219,294.1499938964844,288.7620849609375,288.4126892089844,292.43682861328125,289.05615234375,285.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780848631635,3.301409368106078e-09,0.0009780816035345,-0.0077011557295918,0.0,0.0,0.0,-0.0064494693651795,60.0,5.201659679412842,-0.0,-6.522459727875686e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,9.165233495878056e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,9.651444997871296e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,7.128538709366694e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,9.651439904700963e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0004578206280712,285.5220642089844,294.1499938964844,288.77716064453125,288.4133605957031,292.37457275390625,289.0296936035156,285.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765864815562,3.126296999056421e-09,0.0009765834547579,-0.0072423187084496,0.0,0.0,0.0,-0.0063626552000641,60.0,5.186824321746826,-0.0,-6.502501292970919e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,9.165233495878056e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,9.651444997871296e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,7.128538709366694e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,9.651439904700963e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0004578206280712,285.5220642089844,294.1499938964844,288.77716064453125,288.4133605957031,292.37457275390625,289.0296936035156,285.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765864815562,3.126296999056421e-09,0.0009765834547579,-0.0072423187084496,0.0,0.0,0.0,-0.0063626552000641,60.0,5.186824321746826,-0.0,-6.502501292970919e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,9.096087160287424e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,9.578630124451593e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,7.074758468661457e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,9.578625758877024e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,0.0004543666145764,285.363525390625,294.1499938964844,288.7857666015625,288.4142761230469,292.2523498535156,288.9756774902344,285.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024433434009552,3.741360998787968e-09,0.0024433396756649,-0.0073925578035414,0.0,0.0,0.0,-0.0140145197510719,60.0,7.068709373474121,-0.0,-6.404757613154288e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67291259765625,0.0,0.0,9.071539534488692e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,9.552780102239922e-05,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,7.055665628286079e-05,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,9.552775736665352e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.0004531404701992,285.5531005859375,294.1499938964844,288.7950744628906,288.41558837890625,292.04412841796875,288.853515625,285.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031842531170696,4.18023882176044e-09,0.003184248926118,-0.0078054219484329,0.0,0.0,0.0,-0.0179384481161832,60.0,7.618840217590332,-0.0,-6.37022807836729e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,9.172251156996936e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,9.65883446042426e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,7.133996405173093e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,9.658830094849692e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,0.0004581712128128,285.5774841308594,294.1499938964844,288.8155212402344,288.4192199707031,291.9476928710937,288.8316955566406,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001230483292602,3.467169218396292e-09,0.0012304798001423,-0.007884525693953,0.0,0.0,0.0,-0.0077932379208505,60.0,5.6502299308776855,-0.0,-6.512448180728826e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,9.172251156996936e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,9.65883446042426e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,7.133996405173093e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,9.658830094849692e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,0.0004581712128128,285.5774841308594,294.1499938964844,288.8155212402344,288.4192199707031,291.9476928710937,288.8316955566406,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001230483292602,3.467169218396292e-09,0.0012304798001423,-0.007884525693953,0.0,0.0,0.0,-0.0077932379208505,60.0,5.6502299308776855,-0.0,-6.512448180728826e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,9.182372741634026e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,9.669492283137517e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,7.141868263715878e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,9.669487917562948e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,0.0004586768336594,285.5703125,294.1499938964844,288.8381652832031,288.4241027832031,291.9267578125,288.7954406738281,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819491533562,3.3431954982177103e-09,0.0009819457773119,-0.0078071388415992,0.0,0.0,0.0,-0.0064878123812377,60.0,4.760191440582275,-0.0,-6.526822460273253e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,9.182372741634026e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,9.669492283137517e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,7.141868263715878e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,9.669487917562948e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,0.0004586768336594,285.5703125,294.1499938964844,288.8381652832031,288.4241027832031,291.9267578125,288.7954406738281,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819491533562,3.3431954982177103e-09,0.0009819457773119,-0.0078071388415992,0.0,0.0,0.0,-0.0064878123812377,60.0,4.760191440582275,-0.0,-6.526822460273253e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,9.177518222713844e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,9.66438019531779e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,7.138092041714117e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,9.66437582974322e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.000458434340544,285.5632629394531,294.1499938964844,288.8627014160156,288.4300842285156,291.8819274902344,288.8048095703125,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977894058451,3.279112537057926e-09,0.000977890798822,-0.0076427329331636,0.0,0.0,0.0,-0.0064384154975414,60.0,4.988540649414063,-0.0,-6.519916695424399e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,9.177518222713844e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,9.66438019531779e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,7.138092041714117e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,9.66437582974322e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.000458434340544,285.5632629394531,294.1499938964844,288.8627014160156,288.4300842285156,291.8819274902344,288.8048095703125,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977894058451,3.279112537057926e-09,0.000977890798822,-0.0076427329331636,0.0,0.0,0.0,-0.0064384154975414,60.0,4.988540649414063,-0.0,-6.519916695424399e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,9.1325789981056e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,9.61705736699514e-05,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,7.103139068931341e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,9.617053001420572e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,0.0004561895912047,285.556396484375,294.1499938964844,288.8887939453125,288.4369812011719,291.83074951171875,288.8124084472656,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973108690232,2.719166891651525e-09,0.0009731059544719,-0.0061755147762596,0.0,0.0,0.0,-0.0061608427204191,60.0,5.127777576446533,-0.0,-6.45621582862077e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,9.1325789981056e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,9.61705736699514e-05,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,7.103139068931341e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,9.617053001420572e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,0.0004561895912047,285.556396484375,294.1499938964844,288.8887939453125,288.4369812011719,291.83074951171875,288.8124084472656,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973108690232,2.719166891651525e-09,0.0009731059544719,-0.0061755147762596,0.0,0.0,0.0,-0.0061608427204191,60.0,5.127777576446533,-0.0,-6.45621582862077e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,9.084571502171455e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,9.566502558300272e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,7.065800309646875e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,9.566498920321465e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,0.0004537915228866,285.4678039550781,294.1499938964844,288.9022827148437,288.4407043457031,291.7564697265625,288.7942199707031,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016747639747336,2.828957734735127e-09,0.0016747611807659,-0.0057625221088528,0.0,0.0,0.0,-0.0097376042976975,60.0,6.02432107925415,-0.0,-6.38851673784302e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,9.09429945750162e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,9.576747106621042e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,7.073365850374103e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,9.576742741046472e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,0.0004542774695437,285.51422119140625,294.1499938964844,288.91607666015625,288.4446105957031,291.5513916015625,288.7686462402344,285.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008554856176488,2.128475617979575e-09,0.0008554834639653,-0.0047402633354067,0.0,0.0,0.0,-0.0053021619096398,60.0,9.211591720581056,-0.0,-6.402201080391023e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,9.045747719937935e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,9.525618952466176e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,7.035602902760729e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.0,0.0,9.525614586891606e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.0004518522182479,285.5442810058594,294.1499938964844,288.9442749023437,288.45281982421875,291.5159606933594,288.7776184082031,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857772383838,1.659193116232415e-09,0.000985775492154,-0.0033762529492378,0.0,0.0,0.0,-0.0057446137070655,60.0,5.145224094390869,-0.0,-6.33401811001022e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,9.045747719937935e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,9.525618952466176e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625671386719,0.0,0.0,7.035602902760729e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.0,0.0,9.525614586891606e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.0004518522182479,285.5442810058594,294.1499938964844,288.9442749023437,288.45281982421875,291.5159606933594,288.7776184082031,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857772383838,1.659193116232415e-09,0.000985775492154,-0.0033762529492378,0.0,0.0,0.0,-0.0057446137070655,60.0,5.145224094390869,-0.0,-6.33401811001022e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,9.023564052768052e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518859863281,0.0,0.0,9.502258762950078e-05,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,7.018348696874455e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,9.502254397375508e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,0.0004507441190071,285.5378112792969,294.1499938964844,288.9730224609375,288.46148681640625,291.45416259765625,288.7789001464844,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614872396923,1.3608013604837763e-09,0.0009614859009161,-0.0026160755660384,0.0,0.0,0.0,-0.0054874187335371,60.0,5.4387922286987305,-0.0,-6.302983734940426e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,9.023564052768052e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518859863281,0.0,0.0,9.502258762950078e-05,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,7.018348696874455e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,9.502254397375508e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64813232421875,0.0,0.0,0.0004507441190071,285.5378112792969,294.1499938964844,288.9730224609375,288.46148681640625,291.45416259765625,288.7789001464844,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614872396923,1.3608013604837763e-09,0.0009614859009161,-0.0026160755660384,0.0,0.0,0.0,-0.0054874187335371,60.0,5.4387922286987305,-0.0,-6.302983734940426e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,9.019739081850275e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,9.498230065219104e-05,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,7.015373557806015e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,9.498226427240296e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,0.000450553081464,285.53143310546875,294.1499938964844,289.00201416015625,288.47039794921875,291.4124755859375,288.7847595214844,285.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610786801204,1.3130947440487262e-09,0.0009610773413442,-0.0024910636711865,0.0,0.0,0.0,-0.0054637659341096,60.0,5.289402008056641,-0.0,-6.29763547976836e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
