time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156720,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,9.019739081850275e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,9.498230065219104e-05,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,7.015373557806015e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,9.498226427240296e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,0.000450553081464,285.53143310546875,294.1499938964844,289.00201416015625,288.47039794921875,291.4124755859375,288.7847595214844,285.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610786801204,1.3130947440487262e-09,0.0009610773413442,-0.0024910636711865,0.0,0.0,0.0,-0.0054637659341096,60.0,5.289402008056641,-0.0,-6.29763547976836e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,9.0171153715346e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,9.495467384113e-05,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,7.013332651695237e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,9.495463746134192e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.0004504220560193,285.5251770019531,294.1499938964844,289.0309143066406,288.4794311523437,291.372314453125,288.79180908203125,285.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608005639165,1.2803650362158692e-09,0.000960799283348,-0.0024052956141531,0.0,0.0,0.0,-0.0054475492797791,60.0,5.251278877258301,-0.0,-6.293967658166366e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,9.0171153715346e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,9.495467384113e-05,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,7.013332651695237e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,9.495463746134192e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.0004504220560193,285.5251770019531,294.1499938964844,289.0309143066406,288.4794311523437,291.372314453125,288.79180908203125,285.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608005639165,1.2803650362158692e-09,0.000960799283348,-0.0024052956141531,0.0,0.0,0.0,-0.0054475492797791,60.0,5.251278877258301,-0.0,-6.293967658166366e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,9.01356470421888e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,9.49172826949507e-05,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,7.010570698184893e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,9.4917239039205e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,0.0004502446972765,285.5220947265625,294.1499938964844,289.0452575683594,288.48394775390625,291.3526306152344,288.7955017089844,285.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604204678907,1.2360975576442002e-09,0.0009604192455299,-0.002289296593517,0.0,0.0,0.0,-0.0054255961440503,60.0,5.241598606109619,-0.0,-6.289008069870762e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,9.007875632960348e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,9.485737245995551e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,7.006146188359708e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,9.485733608016744e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,0.0004499605274759,285.51904296875,294.1499938964844,289.0594177246094,288.4884338378906,291.3333435058594,288.7987365722656,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598135366104,1.1651950515556564e-09,0.0009598123724572,-0.0021035009995102,0.0,0.0,0.0,-0.005390444304794,60.0,5.2350687980651855,-0.0,-6.281069175884113e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,4.131234891247004e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,4.350394374341704e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,3.2131920306710526e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,4.350392555352301e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0002063630527118,285.5186462402344,294.1499938964844,289.087158203125,288.4972229003906,291.30810546875,288.80517578125,285.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000778337707743,8.892566127904901e-10,0.0007783368346281,-0.001559532363899,0.0,0.0,0.0,-0.0043325116857886,60.0,4.619261264801025,-0.0,-1.3211387539513453e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,4.131234891247004e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,4.350394374341704e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,3.2131920306710526e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,4.350392555352301e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0002063630527118,285.5186462402344,294.1499938964844,289.087158203125,288.4972229003906,291.30810546875,288.80517578125,285.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000778337707743,8.892566127904901e-10,0.0007783368346281,-0.001559532363899,0.0,0.0,0.0,-0.0043325116857886,60.0,4.619261264801025,-0.0,-1.3211387539513453e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,-1.1044877282984087e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,-1.163080014521256e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,-8.590484867454506e-06,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,-1.1630795597739052e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,-5.51712691958528e-05,285.76934814453125,294.1499938964844,289.1138610839844,288.50567626953125,291.0660705566406,288.734375,285.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840761777013,9.563236869070124e-10,0.0009840752463787,-0.001530114095658,0.0,0.0,0.0,-0.0053747189231216,60.0,5.629011631011963,-0.0,-9.442996384834146e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,-1.1044877282984087e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,-1.163080014521256e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,-8.590484867454506e-06,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,-1.1630795597739052e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,-5.51712691958528e-05,285.76934814453125,294.1499938964844,289.1138610839844,288.50567626953125,291.0660705566406,288.734375,285.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840761777013,9.563236869070124e-10,0.0009840752463787,-0.001530114095658,0.0,0.0,0.0,-0.0053747189231216,60.0,5.629011631011963,-0.0,-9.442996384834146e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,2.18902114283992e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,2.3051472453516908e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,1.702576810203027e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,2.3051461539580487e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,0.0001093457831302,285.8358764648437,294.1499938964844,289.13916015625,288.5136108398437,291.0082397460937,288.7274475097656,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002339165657758,2.9240404542107967e-10,0.0002339162747375,-0.0005348190898075,0.0,0.0,0.0,-0.0013174834894016,60.0,3.2887213230133057,-0.0,-3.709264007056845e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,2.18902114283992e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,2.3051472453516908e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,1.702576810203027e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,2.3051461539580487e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,0.0001093457831302,285.8358764648437,294.1499938964844,289.13916015625,288.5136108398437,291.0082397460937,288.7274475097656,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002339165657758,2.9240404542107967e-10,0.0002339162747375,-0.0005348190898075,0.0,0.0,0.0,-0.0013174834894016,60.0,3.2887213230133057,-0.0,-3.709264007056845e-09,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,9.006850450532511e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,9.484657493885608e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,7.005348015809432e-05,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,9.4846538559068e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,0.0004499093629419,285.845703125,294.1499938964844,289.1627197265625,288.5209045410156,290.9111022949219,288.6875305175781,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,0.0001628868776606,2.794441587850028e-11,-0.0001628869067644,-0.0002363533276366,0.0,0.0,0.0,0.0007676787208765,60.0,2.310123920440674,-0.0,-6.279628195215993e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,9.006850450532511e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,9.484657493885608e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,7.005348015809432e-05,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,9.4846538559068e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,0.0004499093629419,285.845703125,294.1499938964844,289.1627197265625,288.5209045410156,290.9111022949219,288.6875305175781,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,0.0001628868776606,2.794441587850028e-11,-0.0001628869067644,-0.0002363533276366,0.0,0.0,0.0,0.0007676787208765,60.0,2.310123920440674,-0.0,-6.279628195215993e-08,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,1.1137432920804711e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,1.1728266144928057e-05,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,8.662472282594535e-06,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,1.1728261597454548e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,5.563360173255205e-05,285.8769226074219,294.1499938964844,289.1737365722656,288.5242614746094,290.8620300292969,288.6780090332031,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001225068990606,1.522700576739311e-10,0.0001225067535415,-0.0002778139314614,0.0,0.0,0.0,-0.0006894605467095,60.0,2.4514122009277344,-0.0,-9.601922590363188e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,9.47163971432019e-06,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,9.974103704735173e-06,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,7.366852059931261e-06,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,9.974100066756364e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,4.731264925794676e-05,285.8779296875,294.1499938964844,289.1842346191406,288.52740478515625,290.8616027832031,288.6794128417969,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001009238840197,1.2623029010949688e-10,0.0001009237603284,-0.0002309378323843,0.0,0.0,0.0,-0.0005684753414243,60.0,1.8404126167297363,-0.0,-6.944457786595133e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,6.36588947600103e-06,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,6.703595772705739e-06,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,4.951261416863417e-06,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,6.703593044221634e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,3.179883424309082e-05,285.8788757324219,294.1499938964844,289.203369140625,288.532958984375,290.8607788085937,288.68121337890625,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.78311480442062e-05,8.483957980587319e-11,6.783106073271483e-05,-0.0001552136527607,0.0,0.0,0.0,-0.00038207336911,60.0,1.220913290977478,-0.0,-3.1369395969704783e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,6.36588947600103e-06,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,6.703595772705739e-06,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,4.951261416863417e-06,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,6.703593044221634e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,3.179883424309082e-05,285.8788757324219,294.1499938964844,289.203369140625,288.532958984375,290.8607788085937,288.68121337890625,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.78311480442062e-05,8.483957980587319e-11,6.783106073271483e-05,-0.0001552136527607,0.0,0.0,0.0,-0.00038207336911,60.0,1.220913290977478,-0.0,-3.1369395969704783e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,3.604192215789226e-06,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,3.795392103711493e-06,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,2.8032686714141164e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,3.795390512095764e-06,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.8003627701546066e-05,285.8790588378906,294.1499938964844,289.2198181152344,288.53741455078125,290.86053466796875,288.6818542480469,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.840430508716963e-05,4.8033983041095845e-11,3.840425779344514e-05,-8.787799015408382e-05,0.0,0.0,0.0,-0.0002163203753298,60.0,0.9263870716094972,-0.0,-1.0055503651962283e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,3.604192215789226e-06,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,3.795392103711493e-06,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,2.8032686714141164e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,3.795390512095764e-06,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,1.8003627701546066e-05,285.8790588378906,294.1499938964844,289.2198181152344,288.53741455078125,290.86053466796875,288.6818542480469,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.840430508716963e-05,4.8033983041095845e-11,3.840425779344514e-05,-8.787799015408382e-05,0.0,0.0,0.0,-0.0002163203753298,60.0,0.9263870716094972,-0.0,-1.0055503651962283e-10,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,1.578390879330982e-06,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,1.662123395362869e-06,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,1.2276408369871206e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,1.6621227132418426e-06,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,7.884363185439724e-06,285.87896728515625,294.1499938964844,289.23321533203125,288.5406494140625,290.8605041503906,288.68194580078125,285.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.681793037278112e-05,2.103510421402888e-11,1.681791036389768e-05,-3.84836966986768e-05,0.0,0.0,0.0,-9.47306543821469e-05,60.0,0.7328771352767944,-0.0,-1.9284886187964645e-11,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,1.578390879330982e-06,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,1.662123395362869e-06,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,1.2276408369871206e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,1.6621227132418426e-06,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,7.884363185439724e-06,285.87896728515625,294.1499938964844,289.23321533203125,288.5406494140625,290.8605041503906,288.68194580078125,285.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.681793037278112e-05,2.103510421402888e-11,1.681791036389768e-05,-3.84836966986768e-05,0.0,0.0,0.0,-9.47306543821469e-05,60.0,0.7328771352767944,-0.0,-1.9284886187964645e-11,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,5.545676913243369e-07,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,5.839871164425858e-07,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,4.313316424031656e-07,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,5.839868890689104e-07,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,2.7701712497218978e-06,285.87896728515625,294.1499938964844,289.2432556152344,288.54248046875,290.8605041503906,288.68194580078125,285.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.909438641538145e-06,7.391156263414356e-12,5.909431365580531e-06,-1.3521996152121574e-05,0.0,0.0,0.0,-3.328612365294248e-05,60.0,0.6040340662002563,-0.0,-2.3806583874380616e-12,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,5.545676913243369e-07,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,5.839871164425858e-07,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,4.313316424031656e-07,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,5.839868890689104e-07,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,2.7701712497218978e-06,285.87896728515625,294.1499938964844,289.2432556152344,288.54248046875,290.8605041503906,288.68194580078125,285.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.909438641538145e-06,7.391156263414356e-12,5.909431365580531e-06,-1.3521996152121574e-05,0.0,0.0,0.0,-3.328612365294248e-05,60.0,0.6040340662002563,-0.0,-2.3806583874380616e-12,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,3.520114262300922e-07,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,3.7068537039886e-07,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,2.737874353897496e-07,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,3.706852282903128e-07,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,1.758364192028239e-06,285.87896728515625,294.1499938964844,289.2469177246094,288.5428466796875,290.8605041503906,288.68194580078125,285.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.752857310246327e-06,4.6933754625777535e-12,3.752852535399143e-06,-8.586089279560838e-06,0.0,0.0,0.0,-2.113844675477594e-05,60.0,0.5613279938697815,-0.0,-9.591829283964182e-13,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,1.627487336008926e-07,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,1.7138243890713056e-07,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,1.2658270520660153e-07,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,1.71382367852857e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,8.129609341267496e-07,285.87896728515625,294.1499938964844,289.2496337890625,288.54278564453125,290.8605041503906,288.68194580078125,285.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.738663058858947e-06,2.1734781942978065e-12,1.7386608988090302e-06,-3.975515937781893e-06,0.0,0.0,0.0,-9.792682249099016e-06,60.0,0.5200023055076599,-0.0,-2.05032713897213e-13,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,1.3022119382810617e-08,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,1.3712933011333917e-08,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,1.0128343497228798e-08,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,1.3712927682263398e-08,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,6.50479705655016e-08,285.87896728515625,294.1499938964844,289.2519836425781,288.5414123535156,290.8605041503906,288.68194580078125,285.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.388004307045776e-07,1.736120199425512e-13,1.38800260174321e-07,-3.175778715558409e-07,0.0,0.0,0.0,-7.818161975592375e-07,60.0,0.4572285413742065,-0.0,-1.3126570168762379e-15,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,1.3022119382810617e-08,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,1.3712933011333917e-08,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,1.0128343497228798e-08,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,1.3712927682263398e-08,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,6.50479705655016e-08,285.87896728515625,294.1499938964844,289.2519836425781,288.5414123535156,290.8605041503906,288.68194580078125,285.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.388004307045776e-07,1.736120199425512e-13,1.38800260174321e-07,-3.175778715558409e-07,0.0,0.0,0.0,-7.818161975592375e-07,60.0,0.4572285413742065,-0.0,-1.3126570168762379e-15,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,4.950549303828211e-09,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,5.213172560303292e-09,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,3.8504381905113405e-09,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,5.2131703398572435e-09,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,2.472893712024416e-08,285.87896728515625,294.1499938964844,289.25,288.5382080078125,290.8605041503906,288.68194580078125,285.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.3036341540746434e-08,6.625144768727943e-14,5.3036274039186544e-08,-1.2117227754515625e-07,0.0,0.0,0.0,-2.98692611977458e-07,60.0,0.4171026647090912,-0.0,-1.897119544300157e-16,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,4.950549303828211e-09,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,5.213172560303292e-09,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,3.8504381905113405e-09,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,5.2131703398572435e-09,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,2.472893712024416e-08,285.87896728515625,294.1499938964844,289.25,288.5382080078125,290.8605041503906,288.68194580078125,285.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.3036341540746434e-08,6.625144768727943e-14,5.3036274039186544e-08,-1.2117227754515625e-07,0.0,0.0,0.0,-2.98692611977458e-07,60.0,0.4171026647090912,-0.0,-1.897119544300157e-16,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,1.5846873813174511e-09,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,1.6687540238535803e-09,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,1.232538182627252e-09,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,1.6687533577197655e-09,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,7.915815558590111e-09,285.87896728515625,294.1499938964844,289.244384765625,288.53271484375,290.8605041503906,288.68194580078125,285.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7173679367488148e-08,2.1396011590062158e-14,1.7173658051206075e-08,-3.9107902694013326e-08,0.0,0.0,0.0,-9.668292477726936e-08,60.0,0.3832338750362396,-0.0,-1.943905541490647e-17,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,1.5846873813174511e-09,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,1.6687540238535803e-09,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,1.232538182627252e-09,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,1.6687533577197655e-09,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,7.915815558590111e-09,285.87896728515625,294.1499938964844,289.244384765625,288.53271484375,290.8605041503906,288.68194580078125,285.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7173679367488148e-08,2.1396011590062158e-14,1.7173658051206075e-08,-3.9107902694013326e-08,0.0,0.0,0.0,-9.668292477726936e-08,60.0,0.3832338750362396,-0.0,-1.943905541490647e-17,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,5.10149589239006e-10,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,5.37212718754176e-10,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,3.9678416108301917e-10,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,5.372124967095715e-10,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,2.548294686377517e-09,285.87896728515625,294.1499938964844,289.2362060546875,288.5246887207031,290.8605041503906,288.68194580078125,285.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.525695456753965e-09,6.877143084470022e-15,5.525688795415817e-09,-1.258550064164865e-08,0.0,0.0,0.0,-3.1111994758248336e-08,60.0,0.3536617755889892,-0.0,-2.014573359659369e-18,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,5.10149589239006e-10,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,5.37212718754176e-10,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,3.9678416108301917e-10,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,5.372124967095715e-10,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,2.548294686377517e-09,285.87896728515625,294.1499938964844,289.2362060546875,288.5246887207031,290.8605041503906,288.68194580078125,285.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.525695456753965e-09,6.877143084470022e-15,5.525688795415817e-09,-1.258550064164865e-08,0.0,0.0,0.0,-3.1111994758248336e-08,60.0,0.3536617755889892,-0.0,-2.014573359659369e-18,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896484375,0.0,0.0,2.9652125199675083e-10,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,3.122515024323036e-10,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,2.3062830811770846e-10,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,3.1225139141000113e-10,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,1.481180289530925e-09,285.87841796875,294.1499938964844,289.231201171875,288.5198059082031,290.8606262207031,288.68182373046875,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.217065724925305e-09,4.030038343918454e-15,3.217061506077812e-09,-7.3244730280919165e-09,0.0,0.0,0.0,-1.811713445931673e-08,60.0,0.3400311172008514,-0.0,-6.806120662244504e-19,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,1.7090268089603455e-10,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,1.7996894252636508e-10,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90234375,0.0,0.0,1.329246851478061e-10,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,1.7996887313742604e-10,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,8.536914508638911e-10,285.87811279296875,294.1499938964844,289.22564697265625,288.51434326171875,290.8606872558594,288.6817321777344,285.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8478190089155078e-09,2.3249032110968975e-15,1.847816677447156e-09,-4.2108898590242916e-09,0.0,0.0,0.0,-1.04046193882823e-08,60.0,0.3273161053657532,-0.0,-2.260922687027475e-19,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,5.091262481049519e-11,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,5.361350252641728e-11,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,3.959882075021959e-11,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,5.3613481709735566e-11,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,2.5431826089494776e-10,285.8778076171875,294.1499938964844,289.212890625,288.5018615722656,290.8607482910156,288.681640625,285.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.516471168753867e-10,6.762990042355336e-16,5.516463952304207e-10,-1.2574162822076571e-09,0.0,0.0,0.0,-3.1141098588705063e-09,60.0,0.3034509420394897,-0.0,-2.0233805519740265e-20,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,5.091262481049519e-11,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,5.361350252641728e-11,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,3.959882075021959e-11,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,5.3613481709735566e-11,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,2.5431826089494776e-10,285.8778076171875,294.1499938964844,289.212890625,288.5018615722656,290.8607482910156,288.681640625,285.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.516471168753867e-10,6.762990042355336e-16,5.516463952304207e-10,-1.2574162822076571e-09,0.0,0.0,0.0,-3.1141098588705063e-09,60.0,0.3034509420394897,-0.0,-2.0233805519740265e-20,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,1.6629751395380588e-11,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,1.7511948488535545e-11,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,1.2934288189103692e-11,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,1.7511941549641638e-11,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,8.306878102048998e-11,285.8777160644531,294.1499938964844,289.1981506347656,288.4874267578125,290.8607482910156,288.6816101074219,285.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7947909825011266e-10,2.1185298538965936e-16,1.7947889008329554e-10,-4.0854722382910325e-10,0.0,0.0,0.0,-1.0040821507573128e-09,60.0,0.2823217511177063,-0.0,-2.140718181738269e-21,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
