time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159000,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,1.6629751395380588e-11,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,1.7511948488535545e-11,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,1.2934288189103692e-11,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,1.7511941549641638e-11,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,8.306878102048998e-11,285.8777160644531,294.1499938964844,289.1981506347656,288.4874267578125,290.8607482910156,288.6816101074219,285.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7947909825011266e-10,2.1185298538965936e-16,1.7947889008329554e-10,-4.0854722382910325e-10,0.0,0.0,0.0,-1.0040821507573128e-09,60.0,0.2823217511177063,-0.0,-2.140718181738269e-21,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,6.396058162272399e-12,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,6.7353648700030355e-12,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,4.974726360018611e-12,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,6.7353622679178216e-12,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,3.194952982732424e-11,285.8776550292969,294.1499938964844,289.181640625,288.4712219238281,290.8607788085937,288.6816101074219,285.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.548514591171339e-11,8.072703090344273e-17,7.548506264498656e-11,-1.6780891953782628e-10,0.0,0.0,0.0,-4.2200554162263855e-10,60.0,0.263152539730072,-0.0,-3.1667428858371985e-22,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,6.396058162272399e-12,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,6.7353648700030355e-12,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,4.974726360018611e-12,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,6.7353622679178216e-12,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,3.194952982732424e-11,285.8776550292969,294.1499938964844,289.181640625,288.4712219238281,290.8607788085937,288.6816101074219,285.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.548514591171339e-11,8.072703090344273e-17,7.548506264498656e-11,-1.6780891953782628e-10,0.0,0.0,0.0,-4.2200554162263855e-10,60.0,0.263152539730072,-0.0,-3.1667428858371985e-22,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.046738646621637e-12,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,2.155316723706502e-12,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.5919123658170165e-12,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.155315856344764e-12,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.0223849544743756e-11,285.8776550292969,294.1499938964844,289.1634826660156,288.4534606933594,290.8607788085937,288.6816101074219,285.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.597669822301807e-11,1.9679093302502008e-17,2.597667914105984e-11,-5.682119011418685e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2456576377153396,-0.0,-3.242744648454322e-23,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.046738646621637e-12,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,2.155316723706502e-12,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.5919123658170165e-12,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.155315856344764e-12,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.0223849544743756e-11,285.8776550292969,294.1499938964844,289.1634826660156,288.4534606933594,290.8607788085937,288.6816101074219,285.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.597669822301807e-11,1.9679093302502008e-17,2.597667914105984e-11,-5.682119011418685e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2456576377153396,-0.0,-3.242744648454322e-23,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,1.2792116541385234e-12,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,1.3470729523165637e-12,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,9.949452286356353e-13,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,1.3470724102154774e-12,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,6.389906399145717e-12,285.8776550292969,294.1499938964844,289.1539001464844,288.4440612792969,290.8607788085937,288.6816101074219,285.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8232809359530755e-11,9.226240203518462e-18,1.823280068591337e-11,-3.708434254123816e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2376266419887542,-0.0,-1.2666971480239924e-23,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,7.675269924831145e-13,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,8.082437713899382e-13,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,5.969671371813816e-13,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,8.082434461292864e-13,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,3.833943579278909e-12,285.8776550292969,294.1499938964844,289.1439514160156,288.434326171875,290.8607788085937,288.6816101074219,285.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0321948157310246e-11,6.286273836406727e-19,1.0321947289948508e-11,-2.239192165021109e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2298840880393982,-0.0,-4.560109464673664e-24,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,5.116846616554094e-13,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,5.388291809266259e-13,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,3.979780914542541e-13,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,5.38828964086191e-13,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,2.55596238618594e-12,285.8776550292969,294.1499938964844,289.1231994628906,288.4139709472656,290.8607788085937,288.6815795898437,285.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.411086955089737e-12,-7.968984402261351e-18,2.411094978185813e-12,-7.699503361269233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2149838358163833,-0.0,-2.0267154052839512e-24,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,5.116846616554094e-13,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,5.388291809266259e-13,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,3.979780914542541e-13,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,5.38828964086191e-13,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,2.55596238618594e-12,285.8776550292969,294.1499938964844,289.1231994628906,288.4139709472656,290.8607788085937,288.6815795898437,285.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.411086955089737e-12,-7.968984402261351e-18,2.411094978185813e-12,-7.699503361269233e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2149838358163833,-0.0,-2.0267154052839512e-24,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,289.1014099121094,288.39263916015625,290.8607788085937,288.6815795898437,285.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.4667440399334106e-12,-8.587394554373347e-18,2.4667527135507905e-12,-6.018026788706665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2013287991285324,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,289.1014099121094,288.39263916015625,290.8607788085937,288.6815795898437,285.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.4667440399334106e-12,-8.587394554373347e-18,2.4667527135507905e-12,-6.018026788706665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2013287991285324,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,289.0788269042969,288.3705139160156,290.8607788085937,288.6815795898437,285.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.52240134161752e-12,-9.205807188027176e-18,2.5224104489157684e-12,-4.336550216144097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1887522786855697,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,289.0788269042969,288.3705139160156,290.8607788085937,288.6815795898437,285.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.52240134161752e-12,-9.205807188027176e-18,2.5224104489157684e-12,-4.336550216144097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1887522786855697,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,289.0555725097656,288.3477478027344,290.8607788085937,288.6815795898437,285.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.52240134161752e-12,-9.205806360846565e-18,2.5224104489157684e-12,-4.336550216144097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1771506369113922,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,289.0555725097656,288.3477478027344,290.8607788085937,288.6815795898437,285.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.52240134161752e-12,-9.205806360846565e-18,2.5224104489157684e-12,-4.336550216144097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1771506369113922,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,289.0437927246094,288.336181640625,290.8607788085937,288.6815795898437,285.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247125158046764e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.1717990785837173,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,289.0318908691406,288.3245544433594,290.8607788085937,288.6815795898437,285.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247123503685539e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.1666541397571563,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,-2.558423308277047e-13,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,-2.6941459046331293e-13,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,-1.9898904572712706e-13,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,-2.694144820430957e-13,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,-1.2779811930929696e-12,285.8776550292969,294.1499938964844,289.00799560546875,288.3011169433594,290.8607788085937,288.6815795898437,285.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.578058426461194e-12,-9.824216512958559e-18,2.5780684011211807e-12,-2.655073426741095e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1567696183919906,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,-2.558423308277047e-13,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,-2.6941459046331293e-13,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,-1.9898904572712706e-13,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,-2.694144820430957e-13,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,-1.2779811930929696e-12,285.8776550292969,294.1499938964844,289.00799560546875,288.3011169433594,290.8607788085937,288.6815795898437,285.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.578058426461194e-12,-9.824216512958559e-18,2.5780684011211807e-12,-2.655073426741095e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1567696183919906,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.9840087890625,288.2776184082031,290.8607788085937,288.6815795898437,285.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865536964519985e-17,-1.330929317493526e-13,4.3060439239021495e-16,0.0,0.0,0.0,0.0,60.0,0.1477632969617843,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.9840087890625,288.2776184082031,290.8607788085937,288.6815795898437,285.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865536964519985e-17,-1.330929317493526e-13,4.3060439239021495e-16,0.0,0.0,0.0,0.0,60.0,0.1477632969617843,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.9601745605469,288.2542724609375,290.8607788085937,288.6815795898437,285.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865536964519985e-17,-1.330929317493526e-13,4.3060444532977415e-16,0.0,0.0,0.0,0.0,60.0,0.1392818689346313,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.9601745605469,288.2542724609375,290.8607788085937,288.6815795898437,285.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865536964519985e-17,-1.330929317493526e-13,4.3060444532977415e-16,0.0,0.0,0.0,0.0,60.0,0.1392818689346313,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.9366760253906,288.23126220703125,290.8607788085937,288.6815795898437,285.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865536964519985e-17,-1.330929317493526e-13,4.3060441885999455e-16,0.0,0.0,0.0,0.0,60.0,0.1323787420988083,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.9366760253906,288.23126220703125,290.8607788085937,288.6815795898437,285.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865536964519985e-17,-1.330929317493526e-13,4.3060441885999455e-16,0.0,0.0,0.0,0.0,60.0,0.1323787420988083,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.9251403808594,288.2199401855469,290.8607788085937,288.6815795898437,285.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247123503685539e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.128413438796997,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.9137268066406,288.208740234375,290.8607788085937,288.6815795898437,285.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247124330866153e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.1245725229382515,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.8914794921875,288.1869506835937,290.8607788085937,288.6815795898437,285.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247124330866153e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.117107443511486,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.8914794921875,288.1869506835937,290.8607788085937,288.6815795898437,285.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247124330866153e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.117107443511486,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.8701477050781,288.16607666015625,290.8607788085937,288.6815795898437,285.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247124330866153e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.1101037487387657,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.8701477050781,288.16607666015625,290.8607788085937,288.6815795898437,285.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247124330866153e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.1101037487387657,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.8499450683594,288.1462707519531,290.8607788085937,288.6815795898437,285.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865536964519985e-17,-1.330929317493526e-13,4.3060441885999455e-16,0.0,0.0,0.0,0.0,60.0,0.1035029217600822,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.8499450683594,288.1462707519531,290.8607788085937,288.6815795898437,285.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865536964519985e-17,-1.330929317493526e-13,4.3060441885999455e-16,0.0,0.0,0.0,0.0,60.0,0.1035029217600822,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.8310241699219,288.12774658203125,290.8607788085937,288.6815795898437,285.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247124330866153e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0972804725170135,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.8310241699219,288.12774658203125,290.8607788085937,288.6815795898437,285.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247124330866153e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0972804725170135,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.8221435546875,288.1190185546875,290.8607788085937,288.6815795898437,285.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247124330866153e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0943538621068,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.8136291503906,288.1106872558594,290.8607788085937,288.6815795898437,285.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.52240134161752e-12,-9.205803052124116e-18,2.5224104489157684e-12,-4.336550216144097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0915017873048782,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,-2.558423308277047e-13,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,-2.6941459046331293e-13,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,-1.9898904572712706e-13,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,-2.694144820430957e-13,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,-1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.79791259765625,288.0953063964844,290.8607788085937,288.6815795898437,285.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.578058426461194e-12,-9.824214858597334e-18,2.5780684011211807e-12,-2.655073426741095e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0859469324350357,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,-2.558423308277047e-13,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,-2.6941459046331293e-13,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,-1.9898904572712706e-13,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,-2.694144820430957e-13,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,-1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.79791259765625,288.0953063964844,290.8607788085937,288.6815795898437,285.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.578058426461194e-12,-9.824214858597334e-18,2.5780684011211807e-12,-2.655073426741095e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0859469324350357,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
