time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161340,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.7840881347656,288.0817565917969,290.8607788085937,288.6815795898437,285.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247121849324314e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0807526633143425,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.7840881347656,288.0817565917969,290.8607788085937,288.6815795898437,285.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247121849324314e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0807526633143425,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.7723388671875,288.0702209472656,290.8607788085937,288.6815795898437,285.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,2.844268223722857e-12,-1.390685493453957e-17,-2.8442541290946144e-12,2.6559347169469168e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0758936181664466,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.7723388671875,288.0702209472656,290.8607788085937,288.6815795898437,285.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,2.844268223722857e-12,-1.390685493453957e-17,-2.8442541290946144e-12,2.6559347169469168e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0758936181664466,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.7628479003906,288.0609436035156,290.8607788085937,288.6815795898437,285.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247121022143701e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0713111087679863,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.7628479003906,288.0609436035156,290.8607788085937,288.6815795898437,285.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247121022143701e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0713111087679863,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.759033203125,288.05718994140625,290.8607788085937,288.6815795898437,285.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247120194963089e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0691549703478813,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.7558288574219,288.0540771484375,290.8607788085937,288.6815795898437,285.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247118540601865e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0670544281601905,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.7514953613281,288.0498352050781,290.8607788085937,288.6815795898437,285.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247118540601865e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.062967836856842,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.7514953613281,288.0498352050781,290.8607788085937,288.6815795898437,285.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247118540601865e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.062967836856842,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.75,288.0483703613281,290.8607788085937,288.6815795898437,285.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247117713421253e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.05915392562747,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.75,288.0483703613281,290.8607788085937,288.6815795898437,285.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247117713421253e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.05915392562747,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.7506103515625,288.0489501953125,290.8607788085937,288.6815795898437,285.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247117713421253e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0555828996002674,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.7506103515625,288.0489501953125,290.8607788085937,288.6815795898437,285.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247117713421253e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0555828996002674,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.75250244140625,288.0508117675781,290.8607788085937,288.6815795898437,285.21875,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865531174255697e-17,-1.330929317493526e-13,4.3060436592043535e-16,0.0,0.0,0.0,0.0,60.0,0.052283052355051,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.75250244140625,288.0508117675781,290.8607788085937,288.6815795898437,285.21875,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865531174255697e-17,-1.330929317493526e-13,4.3060436592043535e-16,0.0,0.0,0.0,0.0,60.0,0.052283052355051,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.75396728515625,288.05224609375,290.8607788085937,288.6815795898437,285.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865531174255697e-17,-1.330929317493526e-13,4.3060436592043535e-16,0.0,0.0,0.0,0.0,60.0,0.0507327727973461,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,-2.558423308277047e-13,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,-2.6941459046331293e-13,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,-1.9898904572712706e-13,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,-2.694144820430957e-13,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,-1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.7558288574219,288.0540466308594,290.8607788085937,288.6815795898437,285.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,7.744760372298613e-14,-1.248394463509014e-17,-7.743512184547539e-14,1.6819072176654792e-12,0.0,0.0,0.0,0.0,60.0,0.0492227375507354,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.7606811523437,288.0588073730469,290.8607788085937,288.6815795898437,285.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.844268223722857e-12,-1.390685162581712e-17,-2.8442541290946144e-12,2.6559347169469168e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0462864786386489,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.7606811523437,288.0588073730469,290.8607788085937,288.6815795898437,285.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.844268223722857e-12,-1.390685162581712e-17,-2.8442541290946144e-12,2.6559347169469168e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0462864786386489,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.7672119140625,288.0652160644531,290.8607788085937,288.6815795898437,285.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247118540601865e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0435476675629615,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.7672119140625,288.0652160644531,290.8607788085937,288.6815795898437,285.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247118540601865e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0435476675629615,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.7713317871094,288.0692443847656,290.8607788085937,288.6815795898437,285.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865531174255697e-17,-1.330929317493526e-13,4.3060433945065575e-16,0.0,0.0,0.0,0.0,60.0,0.0422085933387279,-0.0,-9.158840701585964e-35,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.77557373046875,288.0733947753906,290.8607788085937,288.6815795898437,285.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865531174255697e-17,-1.330929317493526e-13,4.3060433945065575e-16,0.0,0.0,0.0,0.0,60.0,0.0409726351499557,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.78582763671875,288.0834655761719,290.8607788085937,288.6815795898437,285.220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247117713421253e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0385281853377819,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.78582763671875,288.0834655761719,290.8607788085937,288.6815795898437,285.220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247117713421253e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0385281853377819,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.791748046875,288.0892639160156,290.8607788085937,288.6815795898437,285.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865529519894469e-17,-1.330929317493526e-13,4.3060433945065575e-16,0.0,0.0,0.0,0.0,60.0,0.0373815670609474,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.7981872558594,288.0955505371094,290.8607788085937,288.6815795898437,285.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865529519894469e-17,-1.330929317493526e-13,4.3060433945065575e-16,0.0,0.0,0.0,0.0,60.0,0.0362588614225387,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.8127136230469,288.1097717285156,290.8607788085937,288.6815795898437,285.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865529519894469e-17,-1.330929317493526e-13,4.3060433945065575e-16,0.0,0.0,0.0,0.0,60.0,0.0340799018740654,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.8127136230469,288.1097717285156,290.8607788085937,288.6815795898437,285.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865529519894469e-17,-1.330929317493526e-13,4.3060433945065575e-16,0.0,0.0,0.0,0.0,60.0,0.0340799018740654,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.8295288085937,288.12628173828125,290.8607788085937,288.6815795898437,285.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865529519894469e-17,-1.330929317493526e-13,4.3060431298087615e-16,0.0,0.0,0.0,0.0,60.0,0.0320418812334537,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.8295288085937,288.12628173828125,290.8607788085937,288.6815795898437,285.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865529519894469e-17,-1.330929317493526e-13,4.3060431298087615e-16,0.0,0.0,0.0,0.0,60.0,0.0320418812334537,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.84881591796875,288.1451721191406,290.8607788085937,288.6815795898437,285.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.52240134161752e-12,-9.205796434679214e-18,2.5224104489157684e-12,-4.336550216144097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0301256738603115,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.84881591796875,288.1451721191406,290.8607788085937,288.6815795898437,285.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.52240134161752e-12,-9.205796434679214e-18,2.5224104489157684e-12,-4.336550216144097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0301256738603115,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.8706970214844,288.1665954589844,290.8607788085937,288.6815795898437,285.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247116059060026e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0283199567347764,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.8706970214844,288.1665954589844,290.8607788085937,288.6815795898437,285.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247116059060026e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0283199567347764,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.88262939453125,288.17828369140625,290.8607788085937,288.6815795898437,285.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.52240134161752e-12,-9.205793953137376e-18,2.5224104489157684e-12,-4.336550216144097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.027475444599986,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.8952331542969,288.1906433105469,290.8607788085937,288.6815795898437,285.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.52240134161752e-12,-9.205793953137376e-18,2.5224104489157684e-12,-4.336550216144097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0266466550529003,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.9226379394531,288.2174987792969,290.8607788085937,288.6815795898437,285.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247112750337577e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0250365100800991,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,288.9226379394531,288.2174987792969,290.8607788085937,288.6815795898437,285.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247112750337577e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0250365100800991,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
