time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163740,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.9529724121094,288.2472229003906,290.8607788085937,288.6815795898437,285.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.52240134161752e-12,-9.205792298776153e-18,2.5224104489157684e-12,-4.336550216144097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0235368218272924,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.9529724121094,288.2472229003906,290.8607788085937,288.6815795898437,285.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.52240134161752e-12,-9.205792298776153e-18,2.5224104489157684e-12,-4.336550216144097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0235368218272924,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.97265625,288.2664794921875,290.8607788085937,288.6815795898437,285.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.52240134161752e-12,-9.205792298776153e-18,2.5224104489157684e-12,-4.336550216144097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0226865913718938,-0.0,-3.621020808099303e-34,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,288.9864196777344,288.27996826171875,290.8607788085937,288.6815795898437,285.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.52240134161752e-12,-9.205792298776153e-18,2.5224104489157684e-12,-4.336550216144097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0221198145300149,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,289.0230407714844,288.3158569335937,290.8607788085937,288.6815795898437,285.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247111923156965e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0207883529365062,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,289.0230407714844,288.3158569335937,290.8607788085937,288.6815795898437,285.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247111923156965e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0207883529365062,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,289.0426025390625,288.33502197265625,290.8607788085937,288.6815795898437,285.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865524556810797e-17,-1.330929317493526e-13,4.3060433945065575e-16,0.0,0.0,0.0,0.0,60.0,0.0201670285314321,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,289.0630187988281,288.35504150390625,290.8607788085937,288.6815795898437,285.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865524556810797e-17,-1.330929317493526e-13,4.3060433945065575e-16,0.0,0.0,0.0,0.0,60.0,0.0195558257400989,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,289.1064758300781,288.3976135253906,290.8607788085937,288.6815795898437,285.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865524556810797e-17,-1.330929317493526e-13,4.3060433945065575e-16,0.0,0.0,0.0,0.0,60.0,0.0183714479207992,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,289.1064758300781,288.3976135253906,290.8607788085937,288.6815795898437,285.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865524556810797e-17,-1.330929317493526e-13,4.3060433945065575e-16,0.0,0.0,0.0,0.0,60.0,0.0183714479207992,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,289.1535339355469,288.4436950683594,290.8607788085937,288.6815795898437,285.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247111095976349e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.017264874652028,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,289.1535339355469,288.4436950683594,290.8607788085937,288.6815795898437,285.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247111095976349e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.017264874652028,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,289.2043151855469,288.4934387207031,290.8607788085937,288.6815795898437,285.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.52240134161752e-12,-9.205791471595539e-18,2.5224104489157684e-12,-4.336550216144097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.016226565465331,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,289.2043151855469,288.4934387207031,290.8607788085937,288.6815795898437,285.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.52240134161752e-12,-9.205791471595539e-18,2.5224104489157684e-12,-4.336550216144097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.016226565465331,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,289.2589111328125,288.5469665527344,290.8607788085937,288.6815795898437,285.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.52240134161752e-12,-9.205791471595539e-18,2.5224104489157684e-12,-4.336550216144097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.015244104899466,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,289.2589111328125,288.5469665527344,290.8607788085937,288.6815795898437,285.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.52240134161752e-12,-9.205791471595539e-18,2.5224104489157684e-12,-4.336550216144097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.015244104899466,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,289.2877197265625,288.5751647949219,290.8607788085937,288.6815795898437,285.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247111095976349e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0147825581952929,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,289.3175354003906,288.6043701171875,290.8607788085937,288.6815795898437,285.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247110268795738e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0143381608650088,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,289.3802490234375,288.6658020019531,290.8607788085937,288.6815795898437,285.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.186552290244957e-17,-1.330929317493526e-13,4.3060433945065575e-16,0.0,0.0,0.0,0.0,60.0,0.0134682487696409,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,289.3802490234375,288.6658020019531,290.8607788085937,288.6815795898437,285.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.186552290244957e-17,-1.330929317493526e-13,4.3060433945065575e-16,0.0,0.0,0.0,0.0,60.0,0.0134682487696409,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,289.4472045898437,288.7314147949219,290.8607788085937,288.6815795898437,285.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247110268795738e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0126537401229143,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,289.4472045898437,288.7314147949219,290.8607788085937,288.6815795898437,285.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,1.8876199702703295e-13,-1.1247110268795738e-17,-1.887507484294934e-13,-1.681046035879874e-12,0.0,0.0,0.0,0.0,60.0,0.0126537401229143,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,5.116846616554094e-13,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,5.388291809266259e-13,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,3.979780914542541e-13,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,5.38828964086191e-13,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,2.55596238618594e-12,285.8776550292969,294.1499938964844,289.4952087402344,288.7784423828125,290.8607788085937,288.6815795898437,285.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,2.899925308566531e-12,-1.3288428238815325e-17,-2.8999120813000268e-12,9.74458035964132e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0121307708323001,-0.0,-2.0266929227481524e-24,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,289.5185241699219,288.80126953125,290.8607788085937,288.6815795898437,285.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,2.844268223722857e-12,-1.390684169964977e-17,-2.8442541290946144e-12,2.6559347169469168e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0118846856057643,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,289.5943298339844,288.87554931640625,290.8607788085937,288.6815795898437,285.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,2.844268223722857e-12,-1.390684169964977e-17,-2.8442541290946144e-12,2.6559347169469168e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0111784599721431,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,2.558423308277047e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,2.6941459046331293e-13,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,1.9898904572712706e-13,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,2.694144820430957e-13,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,1.2779811930929696e-12,285.8776550292969,294.1499938964844,289.5943298339844,288.87554931640625,290.8607788085937,288.6815795898437,285.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,2.844268223722857e-12,-1.390684169964977e-17,-2.8442541290946144e-12,2.6559347169469168e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0111784599721431,-0.0,-5.066788513209878e-25,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,289.63397216796875,288.9143981933594,290.8607788085937,288.6815795898437,285.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865522075268957e-17,-1.330929317493526e-13,4.3060426004131694e-16,0.0,0.0,0.0,0.0,60.0,0.0108533296734094,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,289.6747741699219,288.954345703125,290.8607788085937,288.6815795898437,285.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865522075268957e-17,-1.330929317493526e-13,4.3060426004131694e-16,0.0,0.0,0.0,0.0,60.0,0.0105170011520385,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,289.75994873046875,289.0378112792969,290.8607788085937,288.6815795898437,285.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865522075268957e-17,-1.330929317493526e-13,4.3060426004131694e-16,0.0,0.0,0.0,0.0,60.0,0.0098693296313285,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0,285.8776550292969,294.1499938964844,289.75994873046875,289.0378112792969,290.8607788085937,288.6815795898437,285.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865522075268957e-17,-1.330929317493526e-13,4.3060426004131694e-16,0.0,0.0,0.0,0.0,60.0,0.0098693296313285,-0.0,-0.0,0.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.050000000745058,0.0,298.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.888916015625,0.0,0.050000000745058,0.0,298.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.050000000745058,0.0,298.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.050000000745058,0.0,298.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.050000000745058,0.0,285.8776550292969,290.2820129394531,289.8500061035156,289.12603759765625,290.8607788085937,288.6815795898437,285.224853515625,1.0,0.099166102707386,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865522075268957e-17,-1.330929317493526e-13,4.3060426004131694e-16,0.0,0.0,0.0,0.0,60.0,0.0092682000249624,-0.0,-0.0,1.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.050000000745058,0.0,298.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.888916015625,0.0,0.050000000745058,0.0,298.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.050000000745058,0.0,298.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.050000000745058,0.0,298.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.050000000745058,0.0,285.8776550292969,290.2820129394531,289.8500061035156,289.12603759765625,290.8607788085937,288.6815795898437,285.224853515625,1.0,0.099166102707386,0.0,0.0,1.0,1.0,1.3310480376314132e-13,-1.1865522075268957e-17,-1.330929317493526e-13,4.3060426004131694e-16,0.0,0.0,0.0,0.0,60.0,0.0092682000249624,-0.0,-0.0,1.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.6330956816673279,0.050000000745058,0.0406658686697483,298.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.6330956816673279,0.050000000745058,0.0428231284022331,298.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.6330956816673279,0.050000000745058,0.031629029661417,298.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.6330956816673279,0.050000000745058,0.0428231246769428,298.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.6330956816673279,0.050000000745058,0.2031342983245849,285.3872985839844,290.22418212890625,289.8966369628906,289.1712646484375,295.4001770019531,296.5128173828125,285.40313720703125,1.0,0.1095145493745803,0.0814788937568664,0.0814788937568664,1.0,1.0,-0.4333622753620147,0.000438671617303,0.4329236149787903,-0.1316854059696197,0.0,0.0,0.0,10.177698135375977,60.0,1324.7431640625,0.0,12.182625770568848,1.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466247558594,0.6319550275802612,0.050000000745058,0.0452454388141632,298.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466247558594,0.6319550275802612,0.050000000745058,0.0476456247270107,298.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.6319550275802612,0.050000000745058,0.0351908989250659,298.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.6319550275802612,0.050000000745058,0.0476456247270107,298.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94659423828125,0.6319550275802612,0.050000000745058,0.2260103225708007,286.0365600585937,290.1654663085937,289.9440002441406,289.2161865234375,295.9800109863281,298.4765319824219,286.7435607910156,1.0,0.1209415718913078,0.1629577875137329,0.1629577875137329,1.0,1.0,-0.4820893704891205,0.0165101233869791,0.4655792415142059,-0.1274745911359787,0.0,0.0,0.0,12.447912216186523,60.0,2683.031005859375,0.0,16.63874626159668,1.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.5712043046951294,0.050000000745058,0.0456797070801258,298.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.5712043046951294,0.050000000745058,0.0481029339134693,298.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.5712043046951294,0.050000000745058,0.0355286635458469,298.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.5712043046951294,0.050000000745058,0.0481029339134693,298.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.5712043046951294,0.050000000745058,0.2281796038150787,288.39453125,290.04547119140625,290.0407409667969,289.30523681640625,296.01812744140625,298.56658935546875,288.82391357421875,1.0,0.1404908001422882,0.3259155750274658,0.3259155750274658,1.0,1.0,-0.4867263734340668,0.0614030845463275,0.4253232777118683,-0.0839071422815322,0.0,0.0,0.0,19.98793601989746,60.0,2621.2861328125,0.0,23.150400161743164,1.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.5712043046951294,0.050000000745058,0.0456797070801258,298.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.5712043046951294,0.050000000745058,0.0481029339134693,298.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.5712043046951294,0.050000000745058,0.0355286635458469,298.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.5712043046951294,0.050000000745058,0.0481029339134693,298.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987365722656,0.5712043046951294,0.050000000745058,0.2281796038150787,288.39453125,290.04547119140625,290.0407409667969,289.30523681640625,296.01812744140625,298.56658935546875,288.82391357421875,1.0,0.1404908001422882,0.3259155750274658,0.3259155750274658,1.0,1.0,-0.4867263734340668,0.0614030845463275,0.4253232777118683,-0.0839071422815322,0.0,0.0,0.0,19.98793601989746,60.0,2621.2861328125,0.0,23.150400161743164,1.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1202697753906,0.5493661165237427,0.050000000745058,0.0458170436322689,298.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1202697753906,0.5493661165237427,0.050000000745058,0.0482475534081459,298.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1202697753906,0.5493661165237427,0.050000000745058,0.0356354787945747,298.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1202697753906,0.5493661165237427,0.050000000745058,0.0482475534081459,298.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1202697753906,0.5493661165237427,0.050000000745058,0.2288656234741211,289.1974792480469,289.9842529296875,290.0901184082031,289.3493347167969,296.0587463378906,298.6058044433594,289.5712890625,1.0,0.1489001661539077,0.4073944687843323,0.4073944687843323,1.0,1.0,-0.488190621137619,0.0994696766138076,0.3887209594249725,-0.0463697649538517,0.0,0.0,0.0,23.669347763061523,60.0,2389.2607421875,0.0,26.304311752319336,1.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.84649658203125,0.5325372815132141,0.050000000745058,0.0459485277533531,298.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84649658203125,0.5325372815132141,0.050000000745058,0.0483860149979591,298.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.84649658203125,0.5325372815132141,0.050000000745058,0.0357377454638481,298.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.84649658203125,0.5325372815132141,0.050000000745058,0.0483860149979591,298.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.84649658203125,0.5325372815132141,0.050000000745058,0.2295224070549011,289.91619873046875,289.9222717285156,290.1401062011719,289.3931884765625,296.0139465332031,298.6077575683594,290.260009765625,1.0,0.1564661115407943,0.5259155631065369,0.5259155631065369,0.9985311627388,1.0,-0.4895910322666168,0.1549598276615142,0.3346312046051025,0.0085367020219564,0.0,0.0,0.0,27.19239044189453,60.0,2155.8828125,0.0,29.33429908752441,1.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013122558594,0.5196877121925354,0.050000000745058,0.0460718460381031,298.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013122558594,0.5196877121925354,0.050000000745058,0.0485158711671829,298.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013122558594,0.5196877121925354,0.050000000745058,0.0358336567878723,298.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013122558594,0.5196877121925354,0.050000000745058,0.0485158711671829,298.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013122558594,0.5196877121925354,0.050000000745058,0.2301384061574936,290.56329345703125,289.8597412109375,290.1905212402344,289.4365539550781,295.4105834960937,298.5748596191406,290.8557434082031,1.0,0.1632198542356491,0.6440013647079468,0.6440013647079468,0.99706768989563,1.0,-0.4909049868583679,0.1914568990468979,0.2994481027126312,0.0445576682686805,0.0,0.0,0.0,30.49469566345215,60.0,1820.8560791015625,-0.0,32.19508361816406,1.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
