time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166080,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.5096696615219116,0.050000000745058,0.0461878329515457,298.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.5096696615219116,0.050000000745058,0.0486380122601985,298.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.5096696615219116,0.050000000745058,0.0359238684177398,298.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.5096696615219116,0.050000000745058,0.0486380122601985,298.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.5096696615219116,0.050000000745058,0.2307177782058715,291.0996398925781,289.7960510253906,290.24188232421875,289.47998046875,295.07305908203125,298.53375244140625,291.330810546875,1.0,0.1693073809146881,0.7629578113555908,0.7629578113555908,0.9955934286117554,1.0,-0.4921398460865021,0.2072145193815231,0.2849253118038177,0.0599506460130214,0.0,0.0,0.0,33.598270416259766,60.0,1496.1727294921875,-0.0,34.9032096862793,1.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5484924316406,0.500929057598114,0.050000000745058,0.0463077835738658,298.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5484924316406,0.500929057598114,0.050000000745058,0.0487643256783485,298.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5484924316406,0.500929057598114,0.050000000745058,0.0360171645879745,298.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5484924316406,0.500929057598114,0.050000000745058,0.0487643256783485,298.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5484924316406,0.500929057598114,0.050000000745058,0.2313169687986374,291.5893249511719,289.723388671875,290.3005065917969,289.52862548828125,294.952392578125,298.50018310546875,291.7880554199219,1.0,0.1753667891025543,0.8971195816993713,0.8971195816993713,0.9939307570457458,1.0,-0.4934190213680267,0.2137652486562729,0.279653787612915,0.0661624670028686,0.0,0.0,0.0,36.80666732788086,60.0,1236.4093017578125,-0.0,37.71987533569336,1.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885192871094,0.4955275356769562,0.050000000745058,0.0463919825851917,298.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885192871094,0.4955275356769562,0.050000000745058,0.0488529913127422,298.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885192871094,0.4955275356769562,0.050000000745058,0.0360826514661312,298.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885192871094,0.4955275356769562,0.050000000745058,0.0488529913127422,298.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885192871094,0.4955275356769562,0.050000000745058,0.2317375540733337,291.9259033203125,289.6670837402344,290.3459167480469,289.5656433105469,294.9258728027344,298.482666015625,292.1101379394531,1.0,0.1794870346784591,1.0,1.0,0.9926557540893556,1.0,-0.4943162202835083,0.2158761471509933,0.2784400880336761,0.0680478885769844,0.0,0.0,0.0,39.05843734741211,60.0,1089.9599609375,-0.0,39.70595932006836,1.0,281.9225158691406,283.9535522460937,293.6437072753906,295.1820068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.4788869288978816e-21,-2.7394434644489408e-21,-2.7394434644489408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5334167480469,0.4878912568092346,0.050000000745058,0.0465235225856304,298.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5334167480469,0.4878912568092346,0.050000000745058,0.0489915125072002,298.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5334167480469,0.4878912568092346,0.050000000745058,0.0361849628388881,298.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5334167480469,0.4878912568092346,0.050000000745058,0.0489915125072002,298.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5334167480469,0.4878912568092346,0.050000000745058,0.2323946356773376,289.1906433105469,289.5673217773437,290.42633056640625,289.6299743652344,294.7524719238281,298.4593811035156,287.31646728515625,1.0,0.1857357770204544,1.0,1.0,0.6908884048461914,1.0,-0.4957178831100464,0.2330783754587173,0.2626394927501678,0.0848356336355209,0.2700369358062744,0.2700369358062744,0.0,42.57813262939453,60.0,10002.9765625,-0.0,42.82768249511719,1.0,282.3927917480469,287.1429443359375,294.9057006835937,296.0235595703125,293.1499938964844,293.1499938964844,283.1499938964844,2686.571044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356295645236969,1.0,0.0,0.0,0.834474503993988,0.8344766497612,4.924842400555463e-08,4.260793685913086,4.260784149169922,9.82964047580026e-06,0.0,0.0,-0.0,4937.3544921875,0.0,19.97248077392578,1894.73193359375,0.0,204.12942504882807,0.2182762920856475,1.0,0.0,3.0,1.0,0.0
18166320,298.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8895263671875,0.4858392179012298,0.050000000745058,0.046560812741518,298.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8895263671875,0.4858392179012298,0.050000000745058,0.049030777066946,298.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8895263671875,0.4858392179012298,0.050000000745058,0.0362139642238616,298.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8895263671875,0.4858392179012298,0.050000000745058,0.049030777066946,298.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8895263671875,0.4858392179012298,0.050000000745058,0.2325809001922607,287.57305908203125,289.1657409667969,290.45196533203125,289.650146484375,294.4996032714844,298.4482421875,286.6044311523437,1.0,0.1874759495258331,1.0,1.0,0.5955934524536133,1.0,-0.4961151480674743,0.2552115321159363,0.240903615951538,0.1067741364240646,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57817077636719,48.0,4337.06298828125,-0.0,43.72040939331055,1.0,282.4723815917969,286.2959289550781,294.6684265136719,295.57537841796875,293.1499938964844,293.1499938964844,283.1499938964844,14468.2919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350520372390747,1.0,0.0,0.0,0.1705038547515869,0.1758105009794235,3.4024616457628554e-09,4.2649335861206055,4.264923572540283,9.79438209469663e-06,0.0,0.0,-0.0,887.1868286132812,0.0,5.519015789031982,1895.3021240234373,0.0,342.4798583984375,0.2002310454845428,1.0,0.0,3.0,1.0,0.0
18166380,298.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734680175781,0.4836093783378601,0.050000000745058,0.0466018840670585,298.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734680175781,0.4836093783378601,0.050000000745058,0.0490740276873111,298.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734680175781,0.4836093783378601,0.050000000745058,0.036245908588171,298.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734680175781,0.4836093783378601,0.050000000745058,0.0490740276873111,298.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734680175781,0.4836093783378601,0.050000000745058,0.2327860593795776,287.3233337402344,288.68365478515625,290.5599365234375,289.7334289550781,291.38800048828125,298.397216796875,287.59326171875,1.0,0.1889973729848861,1.0,1.0,0.1985311508178711,1.0,-0.4965532422065735,0.4606786072254181,0.0358746349811553,0.311204195022583,5.551115123125783e-17,5.551115123125783e-17,0.0,44.70544052124024,36.0,2335.868408203125,-0.0,44.75888442993164,1.0,282.495361328125,286.380126953125,292.8424987792969,293.29168701171875,293.1499938964844,293.1499938964844,283.1499938964844,16087.9990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471828937530517,1.0,0.0,0.0,1.4611057849833742e-05,0.3642047345638275,2.7707163278122005e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.611584543250501e-05,0.0,12.363176345825195,1895.43701171875,0.0,368.58306884765625,0.2166651636362075,1.0,0.0,3.0,1.0,0.0
18166440,298.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734680175781,0.4836093783378601,0.050000000745058,0.0466018840670585,298.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734680175781,0.4836093783378601,0.050000000745058,0.0490740276873111,298.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734680175781,0.4836093783378601,0.050000000745058,0.036245908588171,298.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734680175781,0.4836093783378601,0.050000000745058,0.0490740276873111,298.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734680175781,0.4836093783378601,0.050000000745058,0.2327860593795776,287.3233337402344,288.68365478515625,290.5599365234375,289.7334289550781,291.38800048828125,298.397216796875,287.59326171875,1.0,0.1889973729848861,1.0,1.0,0.1985311508178711,1.0,-0.4965532422065735,0.4606786072254181,0.0358746349811553,0.311204195022583,5.551115123125783e-17,5.551115123125783e-17,0.0,44.70544052124024,36.0,2335.868408203125,-0.0,44.75888442993164,1.0,282.495361328125,286.380126953125,292.8424987792969,293.29168701171875,293.1499938964844,293.1499938964844,283.1499938964844,16087.9990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471828937530517,1.0,0.0,0.0,1.4611057849833742e-05,0.3642047345638275,2.7707163278122005e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.611584543250501e-05,0.0,12.363176345825195,1895.43701171875,0.0,368.58306884765625,0.2166651636362075,1.0,0.0,3.0,1.0,0.0
18166500,298.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767333984375,0.4848334789276123,0.050000000745058,0.0465792678296566,298.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767333984375,0.4848334789276123,0.050000000745058,0.0490502119064331,298.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767333984375,0.4848334789276123,0.050000000745058,0.0362283214926719,298.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767333984375,0.4848334789276123,0.050000000745058,0.0490502119064331,298.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767333984375,0.4848334789276123,0.050000000745058,0.232673093676567,287.8231506347656,288.6268615722656,290.61456298828125,289.7746276855469,290.6466064453125,298.3783569335937,288.0408630371094,1.0,0.187818557024002,1.0,1.0,0.0,1.0,-0.4963124692440033,0.4963108003139496,1.6527515072084498e-06,0.3467252552509308,5.551115123125783e-17,5.551115123125783e-17,0.0,44.10624313354492,36.0,1763.2032470703125,-0.0,44.23155212402344,1.0,282.49530029296875,286.380126953125,292.2929077148437,292.5872497558594,293.1499938964844,293.1499938964844,283.1499938964844,16554.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670296370983124,1.0,0.0,0.0,1.4694070159748662e-05,0.4170736372470855,2.7864307541002054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.549992470652796e-05,0.0,14.682215690612791,1895.4371337890625,0.0,220.971908569336,0.2223157882690429,1.0,0.0,3.0,1.0,0.0
18166560,298.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20245361328125,0.48729208111763,0.050000000745058,0.0465343296527862,298.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.20245361328125,0.48729208111763,0.050000000745058,0.0490028895437717,298.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.20245361328125,0.48729208111763,0.050000000745058,0.0361933670938015,298.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20245361328125,0.48729208111763,0.050000000745058,0.0490028895437717,298.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20245361328125,0.48729208111763,0.050000000745058,0.2324486225843429,288.2422790527344,288.2215881347656,290.6695861816406,289.81549072265625,290.9351806640625,298.3640441894531,288.4385986328125,1.0,0.1855561286211013,1.0,1.0,0.1996346265077591,1.0,-0.4958190023899078,0.4665943384170532,0.029224656522274,0.3172534108161926,5.551115123125783e-17,5.551115123125783e-17,0.0,42.89975357055664,25.0,1424.5992431640625,-0.0,43.15189743041992,1.0,282.4952392578125,286.3800964355469,292.0079345703125,292.1470642089844,293.1499938964844,293.1499938964844,283.1499938964844,16937.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2666566669940948,1.0,0.0,0.0,1.5042339327919764e-05,0.4504881501197815,2.852473032083358e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.518073572195135e-05,0.0,16.307395935058594,1895.4371337890625,0.0,0.0,0.226447582244873,1.0,0.0,3.0,1.0,0.0
18166620,298.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7583923339844,0.5002132058143616,0.050000000745058,0.046318344771862,298.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7583923339844,0.5002132058143616,0.050000000745058,0.0487754493951797,298.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8339538574219,0.7183287143707275,0.1801982372999191,0.0968133583664894,298.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7583923339844,0.5002132058143616,0.050000000745058,0.0487754493951797,298.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7583923339844,0.5002132058143616,0.050000000745058,0.2313697189092636,288.807861328125,288.1495361328125,290.7462463378906,289.8714599609375,292.9500732421875,298.3506164550781,289.0248718261719,1.0,0.1819384545087814,1.0,1.0,0.475421667098999,1.0,-0.5663940906524658,0.3710464537143707,0.1953476220369339,0.2057221084833145,5.551115123125783e-17,5.551115123125783e-17,0.0,37.663330078125,25.0,1429.1822509765625,-0.0,46.63975524902344,1.0,282.49517822265625,286.3800964355469,291.8662109375,291.9317321777344,293.1499938964844,293.1499938964844,283.1499938964844,17335.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1227838993072509,1.0,0.0,0.0,1.5395427908515558e-05,0.4765391647815704,2.919429292497916e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.502385879983194e-05,0.0,17.722700119018555,1895.4371337890625,0.0,0.0,0.2302367538213729,1.0,0.0,3.0,1.0,0.0
18166680,298.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738830566406,0.5068961977958679,0.050000000745058,0.0462234951555728,298.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738830566406,0.5068961977958679,0.050000000745058,0.048675563186407,298.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.199951171875,0.784811794757843,0.1797455549240112,0.1225722730159759,298.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738830566406,0.5068961977958679,0.050000000745058,0.048675563186407,298.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738830566406,0.5068961977958679,0.050000000745058,0.230895921587944,289.1457824707031,287.7801513671875,290.78076171875,289.8963317871094,294.07012939453125,298.3251647949219,289.4004821777344,1.0,0.1802198886871338,1.0,1.0,0.5989038944244385,1.0,-0.5964193940162659,0.3143374323844909,0.2820819318294525,0.1434181183576584,5.551115123125783e-17,5.551115123125783e-17,0.0,35.37842559814453,25.0,1680.0941162109375,-0.0,47.95854568481445,1.0,282.4951171875,286.3800964355469,291.7944030761719,291.8565673828125,293.1499938964844,293.1499938964844,283.1499938964844,17469.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0479025021195411,1.0,0.0,0.0,1.5514488040935248e-05,0.4834787547588348,2.942006718537754e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.494411430438049e-05,0.0,18.137130737304688,1895.4371337890625,0.0,0.0,0.2313988357782364,1.0,0.0,3.0,1.0,0.0
18166740,298.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.39385986328125,0.5330883860588074,0.1573233604431152,0.0459430776536464,298.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9489440917969,0.7665029764175415,0.1604716926813125,0.1352276355028152,298.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8577880859375,0.830207884311676,0.1810275912284851,0.1270087510347366,298.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39385986328125,0.5330883860588074,0.050000000745058,0.0483802743256092,298.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39385986328125,0.5330883860588074,0.050000000745058,0.2294951826333999,288.0455322265625,287.7015075683594,290.8743896484375,289.96270751953125,295.008544921875,298.2440795898437,287.1708374023437,1.0,0.1785096228122711,1.0,1.0,0.93141907453537,1.0,-0.7032656669616699,0.306010752916336,0.3972549140453338,0.1144840195775032,0.0083254929631948,0.0083254929631948,0.0,28.84114646911621,25.0,8653.3984375,-0.0,54.25558853149414,1.0,282.8367614746094,286.98291015625,292.5018005371094,293.15338134765625,293.1499938964844,293.1499938964844,283.1499938964844,20117.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6017352938652039,0.6286851167678833,2.4160415890150944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.969970703125,0.0,32.43378829956055,1895.4371337890625,0.0,0.0,0.2603932917118072,1.0,0.0,3.0,1.0,0.0
18166800,298.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.561279296875,0.6774394512176514,0.1583742946386337,0.08193039894104,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782897949219,0.8083450794219971,0.1593551635742187,0.1463693678379058,298.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491455078125,0.8506894707679749,0.1809137761592865,0.1270512789487838,298.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6934814453125,0.5496503114700317,0.050000000745058,0.0482445657253265,298.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69342041015625,0.550240695476532,0.1477375328540802,0.2294431775808334,287.3513488769531,287.3599548339844,290.8932800292969,289.9759216308594,295.0361633300781,298.2231140136719,287.12603759765625,1.0,0.1789701431989669,1.0,1.0,0.998173177242279,1.0,-0.7595683932304382,0.3282049894332886,0.4313634037971496,0.1252150386571884,5.551115123125783e-17,5.551115123125783e-17,0.0,25.932037353515625,45.0,5157.806640625,-0.0,58.39499282836914,1.0,282.8551330566406,286.7836608886719,292.7108459472656,293.0992126464844,293.1499938964844,293.1499938964844,283.1499938964844,22105.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1988083869218826,0.3045854270458221,3.984065966022854e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1401.802001953125,0.0,14.538320541381836,1895.4371337890625,0.0,0.0,0.2490451782941818,1.0,0.0,3.0,1.0,0.0
18166860,298.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3799133300781,0.8871661424636841,0.1569856703281402,0.0971280708909034,298.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3799133300781,0.8871661424636841,0.1630408614873886,0.1022805348038673,298.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3799133300781,0.8871661424636841,0.1960239559412002,0.0755440592765808,297.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3099060058594,0.9769108891487122,0.1423233151435852,0.1336921006441116,297.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3799743652344,0.8871661424636841,0.1483095735311508,0.4851748347282409,287.2821350097656,286.9615478515625,291.0069885253906,290.0542297363281,295.0411071777344,298.1834411621094,286.9578552246094,1.0,0.1963402777910232,1.0,1.0,0.8708998560905457,1.0,-1.0726326704025269,0.4692386984825134,0.6033940315246582,0.2086635828018188,0.3569243848323822,0.3569243848323822,0.0,14.491464614868164,65.0,11300.078125,-0.0,96.47795867919922,1.0,283.0067443847656,286.4853210449219,293.38916015625,294.0565185546875,293.1499938964844,293.1499938964844,283.1499938964844,19371.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0460878014564514,1.0,0.0,0.0,0.7908467054367065,0.8020936846733093,4.17328536173045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.1025390625,0.0,45.239402770996094,1895.4371337890625,0.0,0.0,0.2785409390926361,1.0,0.0,3.0,1.0,0.0
18166920,298.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3799133300781,0.8871661424636841,0.1569856703281402,0.0971280708909034,298.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3799133300781,0.8871661424636841,0.1630408614873886,0.1022805348038673,298.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3799133300781,0.8871661424636841,0.1960239559412002,0.0755440592765808,297.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3099060058594,0.9769108891487122,0.1423233151435852,0.1336921006441116,297.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3799743652344,0.8871661424636841,0.1483095735311508,0.4851748347282409,287.2821350097656,286.9615478515625,291.0069885253906,290.0542297363281,295.0411071777344,298.1834411621094,286.9578552246094,1.0,0.1963402777910232,1.0,1.0,0.8708998560905457,1.0,-1.0726326704025269,0.4692386984825134,0.6033940315246582,0.2086635828018188,0.3569243848323822,0.3569243848323822,0.0,14.491464614868164,65.0,11300.078125,-0.0,96.47795867919922,1.0,283.0067443847656,286.4853210449219,293.38916015625,294.0565185546875,293.1499938964844,293.1499938964844,283.1499938964844,19371.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0460878014564514,1.0,0.0,0.0,0.7908467054367065,0.8020936846733093,4.17328536173045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.1025390625,0.0,45.239402770996094,1895.4371337890625,0.0,0.0,0.2785409390926361,1.0,0.0,3.0,1.0,0.0
18166980,297.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120483398437,0.8907648921012878,0.1567473113536834,0.099596656858921,297.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120483398437,0.8907648921012878,0.1673293262720108,0.104880079627037,298.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120483398437,0.8907648921012878,0.2064768970012664,0.0774640664458274,297.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.9659212231636048,0.1367984563112259,0.1307904124259948,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.9550305604934692,0.146323412656784,0.6005097031593323,286.8698425292969,286.5852966308594,291.12164306640625,290.1312866210937,294.9302062988281,298.0963134765625,286.818603515625,1.0,0.219892531633377,1.0,1.0,0.743626594543457,1.0,-1.2160851955413818,0.5523494482040405,0.6637356877326965,0.2638002336025238,0.5540192127227783,0.5540192127227783,0.0,16.609939575195312,85.0,12372.4765625,-0.0,136.4106903076172,1.0,283.08612060546875,286.2543029785156,294.42608642578125,295.1669006347656,293.1499938964844,293.1499938964844,283.1499938964844,19103.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3000853657722473,1.0,0.0,0.0,0.8692328929901123,0.8696928024291992,5.041569295372028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.01318359375,0.0,51.29805374145508,1895.4371337890625,0.0,116.23947143554688,0.2943952977657318,1.0,0.0,3.0,1.0,0.0
18167040,297.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120483398437,0.8907648921012878,0.1567473113536834,0.099596656858921,297.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120483398437,0.8907648921012878,0.1673293262720108,0.104880079627037,298.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120483398437,0.8907648921012878,0.2064768970012664,0.0774640664458274,297.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.9659212231636048,0.1367984563112259,0.1307904124259948,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.9550305604934692,0.146323412656784,0.6005097031593323,286.8698425292969,286.5852966308594,291.12164306640625,290.1312866210937,294.9302062988281,298.0963134765625,286.818603515625,1.0,0.219892531633377,1.0,1.0,0.743626594543457,1.0,-1.2160851955413818,0.5523494482040405,0.6637356877326965,0.2638002336025238,0.5540192127227783,0.5540192127227783,0.0,16.609939575195312,85.0,12372.4765625,-0.0,136.4106903076172,1.0,283.08612060546875,286.2543029785156,294.42608642578125,295.1669006347656,293.1499938964844,293.1499938964844,283.1499938964844,19103.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3000853657722473,1.0,0.0,0.0,0.8692328929901123,0.8696928024291992,5.041569295372028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.01318359375,0.0,51.29805374145508,1895.4371337890625,0.0,116.23947143554688,0.2943952977657318,1.0,0.0,3.0,1.0,0.0
18167100,297.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814697265625,0.9018211364746094,0.1569067239761352,0.1075555756688118,297.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818664550781,0.901804745197296,0.1692680269479751,0.1132552251219749,298.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818664550781,0.901804745197296,0.2102347761392593,0.0836499258875846,297.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87860107421875,0.9474723935127258,0.1353006660938263,0.1290583163499832,297.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87701416015625,0.9691107869148254,0.1437493413686752,0.6528187990188599,286.8705444335937,286.5541687011719,291.1792907714844,290.1693115234375,294.8223571777344,298.0528869628906,286.8078308105469,1.0,0.2347130924463272,1.0,1.0,0.6799899339675903,1.0,-1.3026044368743896,0.6132838726043701,0.6893205642700195,0.3078401386737823,0.6825501918792725,0.6825501918792725,0.0,18.42172813415528,85.0,15239.3291015625,-0.0,166.40505981445312,1.0,283.11187744140625,286.22723388671875,294.3330383300781,295.41064453125,293.1499938964844,293.1499938964844,283.1499938964844,10241.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097118079662323,1.0,0.0,0.0,1.2384082078933716,1.238414645195007,1.0233426195327413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.9384765625,0.0,75.36209106445312,1895.4371337890625,0.0,293.08624267578125,0.3351143300533294,1.0,0.0,3.0,1.0,0.0
18167160,297.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.66748046875,0.8994656205177307,0.1537171751260757,0.1058119386434555,297.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.8994656205177307,0.1692835837602615,0.1114251017570495,298.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.668701171875,0.8994656205177307,0.2122672498226165,0.0822982043027877,297.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6689453125,0.9472659826278688,0.1342453360557556,0.1278613358736038,297.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628112792969,0.9661366939544678,0.1412235051393509,0.6411647200584412,286.6631774902344,286.2316589355469,291.23712158203125,290.20703125,294.3937683105469,298.00390625,286.67218017578125,1.0,0.2514391541481018,1.0,1.0,0.5439919829368591,1.0,-1.413418889045715,0.7639408707618713,0.6494779586791992,0.434492290019989,0.8250951766967773,0.8250951766967773,0.0,20.108369827270508,105.0,15695.724609375,-0.0,189.3343811035156,1.0,283.12969970703125,286.0669860839844,294.1624755859375,295.38409423828125,293.1499938964844,293.1499938964844,283.1499938964844,13877.8701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960613548755646,1.0,0.0,0.0,1.2619529962539673,1.2619576454162598,1.062624335190776e-07,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,4850.17333984375,0.0,88.13129425048828,1895.4371337890625,0.0,494.9877624511719,0.3497535288333893,1.0,0.0,3.0,1.0,0.0
18167220,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17291259765625,0.7950671911239624,0.1496374160051345,0.1366113871335983,297.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759033203125,0.8226432800292969,0.1666859537363052,0.1595137417316436,298.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8835206031799316,0.2073072344064712,0.1468509286642074,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695556640625,0.7654107213020325,0.1346487551927566,0.1286377161741256,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709289550781,0.7770974636077881,0.140569806098938,0.6382971405982971,286.182861328125,285.9009094238281,291.3532409667969,290.281494140625,292.53375244140625,297.8835754394531,286.2514038085937,1.0,0.2797063887119293,1.0,1.0,0.2719959914684295,1.0,-1.456460952758789,1.2081037759780884,0.2483571916818618,0.8680570125579834,0.8428956866264343,0.8428956866264343,0.0,36.6975212097168,93.0,16267.2978515625,-0.0,265.99053955078125,1.0,283.1454467773437,285.7913513183594,293.66851806640625,294.933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18152.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742371678352356,1.0,0.0,0.0,1.4005858898162842,1.4005917310714722,1.308919337361658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.94873046875,0.0,123.52200317382812,1895.4371337890625,0.0,795.2749633789062,0.3907141387462616,1.0,0.0,3.0,1.0,0.0
18167280,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17291259765625,0.7950671911239624,0.1496374160051345,0.1366113871335983,297.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759033203125,0.8226432800292969,0.1666859537363052,0.1595137417316436,298.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8835206031799316,0.2073072344064712,0.1468509286642074,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695556640625,0.7654107213020325,0.1346487551927566,0.1286377161741256,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709289550781,0.7770974636077881,0.140569806098938,0.6382971405982971,286.182861328125,285.9009094238281,291.3532409667969,290.281494140625,292.53375244140625,297.8835754394531,286.2514038085937,1.0,0.2797063887119293,1.0,1.0,0.2719959914684295,1.0,-1.456460952758789,1.2081037759780884,0.2483571916818618,0.8680570125579834,0.8428956866264343,0.8428956866264343,0.0,36.6975212097168,93.0,16267.2978515625,-0.0,265.99053955078125,1.0,283.1454467773437,285.7913513183594,293.66851806640625,294.933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18152.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742371678352356,1.0,0.0,0.0,1.4005858898162842,1.4005917310714722,1.308919337361658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.94873046875,0.0,123.52200317382812,1895.4371337890625,0.0,795.2749633789062,0.3907141387462616,1.0,0.0,3.0,1.0,0.0
18167340,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.7115088701248169,0.145110547542572,0.1328323483467102,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85369873046875,0.7378415465354919,0.1635148972272873,0.1570043712854385,297.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85113525390625,0.7918669581413269,0.2032944709062576,0.1436595469713211,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85699462890625,0.6890591382980347,0.1327197551727295,0.1277292072772979,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563537597656,0.6979420185089111,0.1373688876628875,0.6280953884124756,285.8507995605469,285.59326171875,291.46978759765625,290.3546447753906,291.46246337890625,297.7647705078125,285.8349609375,1.0,0.297656774520874,1.0,1.0,0.0,1.0,-1.4273979663848877,1.4273927211761477,5.212090400164016e-06,1.0957708358764648,0.9580615162849426,0.9580615162849426,0.0,55.49809265136719,81.0,18036.828125,-0.0,300.6508483886719,1.0,283.14923095703125,285.4722900390625,293.46014404296875,294.7917175292969,293.1499938964844,293.1499938964844,283.1499938964844,12722.3525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898728966712952,1.0,0.0,0.0,1.8648604154586792,1.8648673295974727,2.320524004062463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.86279296875,0.0,217.1890106201172,1895.4371337890625,0.0,873.974365234375,0.4721139967441559,1.0,0.0,3.0,1.0,0.0
18167400,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.7115088701248169,0.145110547542572,0.1328323483467102,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85369873046875,0.7378415465354919,0.1635148972272873,0.1570043712854385,297.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85113525390625,0.7918669581413269,0.2032944709062576,0.1436595469713211,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85699462890625,0.6890591382980347,0.1327197551727295,0.1277292072772979,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563537597656,0.6979420185089111,0.1373688876628875,0.6280953884124756,285.8507995605469,285.59326171875,291.46978759765625,290.3546447753906,291.46246337890625,297.7647705078125,285.8349609375,1.0,0.297656774520874,1.0,1.0,0.0,1.0,-1.4273979663848877,1.4273927211761477,5.212090400164016e-06,1.0957708358764648,0.9580615162849426,0.9580615162849426,0.0,55.49809265136719,81.0,18036.828125,-0.0,300.6508483886719,1.0,283.14923095703125,285.4722900390625,293.46014404296875,294.7917175292969,293.1499938964844,293.1499938964844,283.1499938964844,12722.3525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898728966712952,1.0,0.0,0.0,1.8648604154586792,1.8648673295974727,2.320524004062463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.86279296875,0.0,217.1890106201172,1895.4371337890625,0.0,873.974365234375,0.4721139967441559,1.0,0.0,3.0,1.0,0.0
18167460,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.6863504648208618,0.1436451375484466,0.131290853023529,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708374023437,0.7160439491271973,0.1626442372798919,0.1560632586479187,297.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.7676746845245361,0.2035222202539444,0.1435174345970153,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67291259765625,0.6660720109939575,0.1318637877702713,0.1270022541284561,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725769042969,0.6730340719223022,0.1356575638055801,0.6205968260765076,285.6689147949219,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.69293212890625,285.65478515625,1.0,0.3047980070114136,1.0,1.0,0.0,1.0,-1.4143668413162231,1.4143651723861694,1.6658494814691949e-06,1.085315465927124,0.9536851048469543,0.9536851048469543,0.0,63.40684127807617,81.0,18845.025390625,-0.0,313.9545288085937,1.0,283.1498718261719,285.27655029296875,293.4261779785156,294.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,10975.0107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885920524597168,1.0,0.0,0.0,2.1374528408050537,2.137460708618164,3.048501469038456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.90771484375,0.0,301.8873596191406,1895.4371337890625,0.0,867.2598876953125,0.530657172203064,1.0,0.0,3.0,1.0,0.0
18167520,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.6839084029197693,0.1435328722000122,0.1311506479978561,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457214355469,0.7138733267784119,0.1626153588294983,0.1560076028108596,297.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.7656106352806091,0.2037535458803177,0.1436430662870407,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.6638695597648621,0.131790354847908,0.1269251555204391,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.647216796875,0.6705136299133301,0.1354318857192993,0.619523823261261,285.6440734863281,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6811218261719,285.6319274902344,1.0,0.3055432140827179,1.0,1.0,0.0,1.0,-1.4129009246826172,1.4128992557525637,1.6627033119220869e-06,1.084136128425598,0.949678361415863,0.949678361415863,0.0,64.27001190185547,69.0,18928.65625,-0.0,315.3706359863281,1.0,283.14990234375,285.2518615722656,293.4291076660156,294.7638854980469,293.1499938964844,293.1499938964844,283.1499938964844,11399.09375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879682302474976,1.0,0.0,0.0,2.169628381729126,2.1696367263793945,3.140972069104464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.572265625,0.0,316.13232421875,1895.4371337890625,0.0,864.007568359375,0.5415566563606262,1.0,0.0,3.0,1.0,0.0
18167580,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728759765625,0.6793709993362427,0.1434527337551117,0.1309388875961303,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.709840714931488,0.162782534956932,0.1560495942831039,297.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.7624493837356567,0.2048692852258682,0.1443115323781967,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.573486328125,0.659753680229187,0.1317292749881744,0.1268031299114227,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57330322265625,0.6654192209243774,0.1348659694194793,0.6165969371795654,285.57080078125,285.549560546875,291.65185546875,290.466064453125,291.647216796875,297.6449890136719,285.5614013671875,1.0,0.3068940341472626,1.0,1.0,0.0,1.0,-1.4098368883132937,1.4098353385925293,1.6561300526518608e-06,1.081661343574524,0.9294577240943908,0.9294577240943908,0.0,65.9620132446289,69.0,19254.291015625,-0.0,318.05096435546875,1.0,283.14996337890625,285.1725769042969,293.4555358886719,294.79510498046875,293.1499938964844,293.1499938964844,283.1499938964844,13113.111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860326886177063,1.0,0.0,0.0,2.288590431213379,2.2885994911193848,3.494857594432688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.69091796875,0.0,373.0528869628906,1895.4371337890625,0.0,853.9890747070312,0.568364143371582,1.0,0.0,3.0,1.0,0.0
18167640,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345764160156,0.6792974472045898,0.1436604708433151,0.1310117989778518,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.7100164294242859,0.1631572991609573,0.1562965959310531,297.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.7634738087654114,0.2060059159994125,0.1450225561857223,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5349426269531,0.6596447825431824,0.1318671405315399,0.1268512457609176,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.6646575331687927,0.1346317827701568,0.6150951981544495,285.5333251953125,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6210021972656,285.5276794433594,1.0,0.3067613542079925,1.0,1.0,0.0,1.0,-1.4093281030654907,1.409326434135437,1.6550270629522856e-06,1.0812373161315918,0.9146696925163268,0.9146696925163268,0.0,66.04235076904297,57.0,19452.025390625,-0.0,318.0137634277344,1.0,283.1499938964844,285.1337890625,293.4872436523437,294.8315124511719,293.1499938964844,293.1499938964844,283.1499938964844,14329.279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851650834083557,1.0,0.0,0.0,2.352758884429932,2.352768898010254,3.693586165809393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.001953125,0.0,407.58978271484375,1895.4371337890625,0.0,849.5338745117188,0.5875113010406494,1.0,0.0,3.0,1.0,0.0
18167700,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50201416015625,0.6821597814559937,0.1440989971160888,0.1312693208456039,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.7130672335624695,0.1637713611125946,0.1567400991916656,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010070800781,0.7676126956939697,0.2074722945690155,0.1459480673074722,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.6621964573860168,0.132176786661148,0.127025619149208,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.66656094789505,0.1345467865467071,0.614088237285614,285.5009765625,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.5977478027344,285.4964294433594,1.0,0.3056196272373199,1.0,1.0,0.0,1.0,-1.4102795124053955,1.4102778434753418,1.6570385241720942e-06,1.0819783210754397,0.8978413343429565,0.8978413343429565,0.0,65.04215240478516,57.0,19703.767578125,-0.0,316.04425048828125,1.0,283.1499938964844,285.0948791503906,293.52947998046875,294.8841552734375,293.1499938964844,293.1499938964844,283.1499938964844,15840.0322265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585271954536438,1.0,0.0,0.0,2.42877197265625,2.4287824630737305,3.936106338642276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.49609375,0.0,451.2225646972656,1895.4371337890625,0.0,850.0814208984375,0.6041194796562195,1.0,0.0,3.0,1.0,0.0
18167760,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.6876586079597473,0.144695296883583,0.1316600143909454,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7184667587280273,0.1645388454198837,0.1573151797056198,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.77448570728302,0.2090735137462616,0.1469600647687912,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.6672073006629944,0.132615253329277,0.1273016035556793,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.6709846258163452,0.1346153020858764,0.6136826872825623,285.4832763671875,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5777893066406,285.4814758300781,1.0,0.3035910129547119,1.0,1.0,0.0,1.0,-1.4124971628189087,1.412495493888855,1.6617613027847256e-06,1.0837342739105225,0.8870061635971069,0.8870061635971069,0.0,63.12309646606445,45.0,19901.412109375,-0.0,312.4330444335937,1.0,283.1499938964844,285.0744323730469,293.57275390625,294.9376220703125,293.1499938964844,293.1499938964844,283.1499938964844,16993.06640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863861441612244,1.0,0.0,0.0,2.4756627082824707,2.4756736755371094,4.089557137376687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.04248046875,0.0,480.5824279785156,1895.4371337890625,0.0,855.8101196289062,0.6132177114486694,1.0,0.0,3.0,1.0,0.0
18167820,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.7057936191558838,0.1462364643812179,0.132716491818428,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.7352550029754639,0.1664157658815384,0.1587460190057754,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48602294921875,0.7960056066513062,0.2125704884529113,0.1491566300392151,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.6842643022537231,0.1337909400463104,0.1280831545591354,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.6869319081306458,0.1351082772016525,0.6142435669898987,285.48602294921875,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.54559326171875,285.4862976074219,1.0,0.2975180447101593,1.0,1.0,0.0,1.0,-1.4197300672531128,1.419728398323059,1.6772460185165985e-06,1.0894813537597656,0.899931013584137,0.899931013584137,0.0,57.24180221557617,33.0,20261.556640625,-0.0,301.4830627441406,1.0,283.1499938964844,285.0686340332031,293.6529846191406,295.0396423339844,293.1499938964844,293.1499938964844,283.1499938964844,17348.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901873111724854,1.0,0.0,0.0,2.525620937347412,2.525632381439209,4.256275190073211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.8291015625,0.0,508.5227966308594,1895.4371337890625,0.0,875.6298217773438,0.6245700716972351,1.0,0.0,3.0,1.0,0.0
18167880,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.7057936191558838,0.1462364643812179,0.132716491818428,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.7352550029754639,0.1664157658815384,0.1587460190057754,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48602294921875,0.7960056066513062,0.2125704884529113,0.1491566300392151,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.6842643022537231,0.1337909400463104,0.1280831545591354,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48590087890625,0.6869319081306458,0.1351082772016525,0.6142435669898987,285.48602294921875,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.54559326171875,285.4862976074219,1.0,0.2975180447101593,1.0,1.0,0.0,1.0,-1.4197300672531128,1.419728398323059,1.6772460185165985e-06,1.0894813537597656,0.899931013584137,0.899931013584137,0.0,57.24180221557617,33.0,20261.556640625,-0.0,301.4830627441406,1.0,283.1499938964844,285.0686340332031,293.6529846191406,295.0396423339844,293.1499938964844,293.1499938964844,283.1499938964844,17348.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901873111724854,1.0,0.0,0.0,2.525620937347412,2.525632381439209,4.256275190073211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.8291015625,0.0,508.5227966308594,1895.4371337890625,0.0,875.6298217773438,0.6245700716972351,1.0,0.0,3.0,1.0,0.0
