time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167940,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989624023437,0.7316443920135498,0.1480431705713272,0.1339947581291198,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.7620863318443298,0.1685667186975479,0.1604132056236267,297.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49908447265625,0.8271200656890869,0.2162693738937378,0.1514789909124374,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.7112914323806763,0.1352213323116302,0.1290723383426666,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.7127679586410522,0.135907769203186,0.6160565614700317,285.49908447265625,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5205383300781,285.4995422363281,1.0,0.2894109189510345,1.0,1.0,0.0,1.0,-1.4294170141220093,1.4294153451919556,1.6981464341370156e-06,1.0971921682357788,0.9447157979011536,0.9447157979011536,0.0,49.4810905456543,25.0,20650.2734375,-0.0,286.9126892089844,1.0,283.1499938964844,285.0700378417969,293.7266540527344,295.1381225585937,293.1499938964844,293.1499938964844,283.1499938964844,16464.083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953302383422852,1.0,0.0,0.0,2.572137355804444,2.57214903831482,4.4145019728603074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.5947265625,0.0,529.0760498046875,1895.4371337890625,0.0,903.1318969726562,0.639462411403656,1.0,0.0,3.0,1.0,0.0
18168000,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989624023437,0.7316443920135498,0.1480431705713272,0.1339947581291198,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.7620863318443298,0.1685667186975479,0.1604132056236267,297.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49908447265625,0.8271200656890869,0.2162693738937378,0.1514789909124374,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.7112914323806763,0.1352213323116302,0.1290723383426666,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.7127679586410522,0.135907769203186,0.6160565614700317,285.49908447265625,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5205383300781,285.4995422363281,1.0,0.2894109189510345,1.0,1.0,0.0,1.0,-1.4294170141220093,1.4294153451919556,1.6981464341370156e-06,1.0971921682357788,0.9447157979011536,0.9447157979011536,0.0,49.4810905456543,25.0,20650.2734375,-0.0,286.9126892089844,1.0,283.1499938964844,285.0700378417969,293.7266540527344,295.1381225585937,293.1499938964844,293.1499938964844,283.1499938964844,16464.083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953302383422852,1.0,0.0,0.0,2.572137355804444,2.57214903831482,4.4145019728603074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.5947265625,0.0,529.0760498046875,1895.4371337890625,0.0,903.1318969726562,0.639462411403656,1.0,0.0,3.0,1.0,0.0
18168060,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.7511129975318909,0.149199366569519,0.1348434090614318,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921264648437,0.7840689420700073,0.169950783252716,0.1615175604820251,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.8501108288764954,0.2185703217983245,0.1529434472322464,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.7302109003067017,0.1361638009548187,0.1297567188739776,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.7309700846672058,0.1364714205265045,0.61758953332901,285.4919738769531,285.4360046386719,292.1250305175781,290.74224853515625,292.1205139160156,297.5072021484375,285.4908447265625,1.0,0.284371554851532,1.0,1.0,0.0,1.0,-1.4361814260482788,1.4361796379089355,1.7128434137703152e-06,1.1025782823562622,0.9733218550682068,0.9733218550682068,0.0,44.56339263916016,25.0,20981.580078125,-0.0,277.83941650390625,1.0,283.1499938964844,285.0505676269531,293.7725830078125,295.2044982910156,293.1499938964844,293.1499938964844,283.1499938964844,16497.1484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993605256080627,1.0,0.0,0.0,2.6422526836395264,2.6422648429870605,4.658456020933954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.9775390625,0.0,568.7843627929688,1895.4371337890625,0.0,925.245361328125,0.6527389883995056,1.0,0.0,3.0,1.0,0.0
18168120,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.7651667594909668,0.1498919576406479,0.1353543847799301,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7995462417602539,0.1707818806171417,0.1621860712766647,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876403808594,0.8666024208068848,0.2199379354715347,0.1538163423538208,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.7430315017700195,0.136733666062355,0.1301762461662292,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.7434309124946594,0.1368139684200287,0.6185562014579773,285.4876708984375,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.4996032714844,285.4867553710937,1.0,0.2813005447387695,1.0,1.0,0.0,1.0,-1.4403092861175537,1.4403074979782104,1.7218542325281303e-06,1.105866312980652,0.9926741123199464,0.9926741123199464,0.0,41.62073516845703,25.0,21163.955078125,-0.0,272.4008483886719,1.0,283.1499938964844,285.04083251953125,293.7992248535156,295.2427978515625,293.1499938964844,293.1499938964844,283.1499938964844,16482.185546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019823551177979,1.0,0.0,0.0,2.6786599159240723,2.678672313690185,4.787717671206337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.39208984375,0.0,590.02587890625,1895.4371337890625,0.0,939.8947143554688,0.6639317274093628,1.0,0.0,3.0,1.0,0.0
18168180,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.8005234003067017,0.1516908109188079,0.1367622315883636,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.8346631526947021,0.1729409396648407,0.1640112400054931,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709167480469,0.9083322882652284,0.223472312092781,0.1561354845762252,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.7757120728492737,0.1382183730602264,0.1313578933477401,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.7750160098075867,0.1376957148313522,0.6214570999145508,285.4709167480469,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.48046875,285.4706726074219,1.0,0.2760532796382904,1.0,1.0,0.0,1.0,-1.451874613761902,1.4518728256225586,1.747257783790701e-06,1.1150712966918943,1.0,1.0,0.0,35.95583724975586,25.0,21670.623046875,-0.0,263.362060546875,1.0,283.1499938964844,285.0088806152344,293.8677062988281,295.3435974121094,293.1499938964844,293.1499938964844,283.1499938964844,17525.193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094005107879639,1.0,0.0,0.0,2.788529634475708,2.7885429859161377,5.188524596633215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.83154296875,0.0,663.72216796875,1895.4371337890625,0.0,982.395263671875,0.6902968883514404,1.0,0.0,3.0,1.0,0.0
18168240,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.8005234003067017,0.1516908109188079,0.1367622315883636,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.8346631526947021,0.1729409396648407,0.1640112400054931,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709167480469,0.9083322882652284,0.223472312092781,0.1561354845762252,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.7757120728492737,0.1382183730602264,0.1313578933477401,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.7750160098075867,0.1376957148313522,0.6214570999145508,285.4709167480469,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.48046875,285.4706726074219,1.0,0.2760532796382904,1.0,1.0,0.0,1.0,-1.451874613761902,1.4518728256225586,1.747257783790701e-06,1.1150712966918943,1.0,1.0,0.0,35.95583724975586,25.0,21670.623046875,-0.0,263.362060546875,1.0,283.1499938964844,285.0088806152344,293.8677062988281,295.3435974121094,293.1499938964844,293.1499938964844,283.1499938964844,17525.193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094005107879639,1.0,0.0,0.0,2.788529634475708,2.7885429859161377,5.188524596633215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.83154296875,0.0,663.72216796875,1895.4371337890625,0.0,982.395263671875,0.6902968883514404,1.0,0.0,3.0,1.0,0.0
18168300,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.8169973492622375,0.1525713503360748,0.1374729126691818,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652404785156,0.851176917552948,0.1739903539419174,0.1649229079484939,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.9306987524032592,0.2251842319965362,0.1572751253843307,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.7919970750808716,0.1389413475990295,0.1319584399461746,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.7906900644302368,0.1381151974201202,0.6229487657546997,285.4651184082031,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.47149658203125,285.4642333984375,1.0,0.274209052324295,1.0,1.0,0.0,1.0,-1.4577021598815918,1.4577003717422483,1.7601511217435473e-06,1.1197102069854736,1.0,1.0,0.0,33.80800247192383,25.0,21935.125,-0.0,260.50103759765625,1.0,283.1499938964844,284.9938049316406,293.8996887207031,295.3919677734375,293.1499938964844,293.1499938964844,283.1499938964844,18263.81640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130874156951904,1.0,0.0,0.0,2.8465569019317627,2.8465709686279297,5.406710101851786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.380859375,0.0,706.034912109375,1895.4371337890625,0.0,1004.086181640625,0.7017411589622498,1.0,0.0,3.0,1.0,0.0
18168360,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627990722656,0.8323495984077454,0.1534421443939209,0.1381850987672805,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627685546875,0.8681406378746033,0.1750200688838958,0.16582752764225,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627685546875,0.9527024626731871,0.2268623560667038,0.1583992391824722,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627990722656,0.808152437210083,0.1396510899066925,0.1325582265853881,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627990722656,0.8062567114830017,0.1385191231966018,0.624427855014801,285.4627685546875,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.462890625,285.4628295898437,1.0,0.2727741599082947,1.0,1.0,0.0,1.0,-1.4634889364242554,1.463487148284912,1.7730151284922613e-06,1.1243162155151367,1.0,1.0,0.0,31.958295822143555,25.0,22158.47265625,-0.0,258.339599609375,1.0,283.1499938964844,284.9856872558594,293.9302673339844,295.4367980957031,293.1499938964844,293.1499938964844,283.1499938964844,18784.138671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166182160377502,1.0,0.0,0.0,2.886819362640381,2.886833906173706,5.560739850807295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.53955078125,0.0,736.4198608398438,1895.4371337890625,0.0,1025.205078125,0.7143951058387756,1.0,0.0,3.0,1.0,0.0
18168420,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.8524230718612671,0.1546293646097183,0.1391759216785431,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.890694260597229,0.1764091253280639,0.1670680791139602,297.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.9778340458869934,0.2291241586208343,0.1599294692277908,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.8274601101875305,0.1406087279319763,0.1333875805139541,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.8249008059501648,0.1390498131513595,0.6264561414718628,285.4579772949219,285.3520812988281,292.47467041015625,290.9375,292.47039794921875,297.45147705078125,285.457763671875,1.0,0.2713117003440857,1.0,1.0,0.0,1.0,-1.4714348316192627,1.4714330434799194,1.7907759684021585e-06,1.1306383609771729,1.0,1.0,0.0,29.942989349365234,25.0,22499.158203125,-0.0,256.6535339355469,1.0,283.1499938964844,284.9697265625,293.9720153808594,295.49951171875,293.1499938964844,293.1499938964844,283.1499938964844,19711.26171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213405728340149,1.0,0.0,0.0,2.957203388214112,2.9572184085845947,5.835199772263877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.2373046875,0.0,791.6082153320312,1895.4371337890625,0.0,1053.97265625,0.7287781238555908,1.0,0.0,3.0,1.0,0.0
18168480,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.8614618182182312,0.1551557034254074,0.1396188288927078,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.9006409049034119,0.1770183742046356,0.1676160246133804,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.9872967004776,0.2301156520843505,0.160602793097496,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.8356931805610657,0.1410288214683532,0.1337553709745407,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.8327481746673584,0.1392768025398254,0.6273390650749207,285.4582824707031,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.44659423828125,285.45855712890625,1.0,0.2708426117897033,1.0,1.0,0.0,1.0,-1.4749343395233154,1.4749325513839722,1.7986343436859895e-06,1.1334223747253418,1.0,1.0,0.0,29.170774459838867,25.0,22632.265625,-0.0,256.1932067871094,1.0,283.1499938964844,284.9664611816406,293.9901123046875,295.5259094238281,293.1499938964844,293.1499938964844,283.1499938964844,20007.40625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233276724815369,1.0,0.0,0.0,2.979335308074951,2.9793505668640137,5.922868240304524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.17236328125,0.0,809.5149536132812,1895.4371337890625,0.0,1066.2535400390625,0.7370816469192505,1.0,0.0,3.0,1.0,0.0
18168540,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.8762660622596741,0.1568062156438827,0.1410785019397735,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488830566406,0.9175388216972352,0.1789130717515945,0.1693923771381378,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4487609863281,0.9861275553703308,0.234290063381195,0.1535734385251999,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.8488878607749939,0.1423287093639373,0.1349641978740692,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.8446522951126099,0.1399542093276977,0.6302732825279236,285.4487609863281,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4354858398437,285.447509765625,1.0,0.2694681882858276,1.0,1.0,0.0,1.0,-1.4747824668884275,1.4747806787490845,1.7984045825869543e-06,1.133409023284912,1.0,1.0,0.0,28.08400154113769,25.0,22976.880859375,-0.0,253.49966430664065,1.0,283.1499938964844,284.9419860839844,294.0477600097656,295.60894775390625,293.1499938964844,293.1499938964844,283.1499938964844,21214.19140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294011473655701,1.0,0.0,0.0,3.0678718090057373,3.067888021469116,6.280117190726742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.6064453125,0.0,883.8499145507812,1895.4371337890625,0.0,1104.425048828125,0.7587985396385193,1.0,0.0,3.0,1.0,0.0
18168600,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.8762660622596741,0.1568062156438827,0.1410785019397735,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488830566406,0.9175388216972352,0.1789130717515945,0.1693923771381378,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4487609863281,0.9861275553703308,0.234290063381195,0.1535734385251999,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.8488878607749939,0.1423287093639373,0.1349641978740692,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.8446522951126099,0.1399542093276977,0.6302732825279236,285.4487609863281,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4354858398437,285.447509765625,1.0,0.2694681882858276,1.0,1.0,0.0,1.0,-1.4747824668884275,1.4747806787490845,1.7984045825869543e-06,1.133409023284912,1.0,1.0,0.0,28.08400154113769,25.0,22976.880859375,-0.0,253.49966430664065,1.0,283.1499938964844,284.9419860839844,294.0477600097656,295.60894775390625,293.1499938964844,293.1499938964844,283.1499938964844,21214.19140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294011473655701,1.0,0.0,0.0,3.0678718090057373,3.067888021469116,6.280117190726742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.6064453125,0.0,883.8499145507812,1895.4371337890625,0.0,1104.425048828125,0.7587985396385193,1.0,0.0,3.0,1.0,0.0
18168660,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.888396680355072,0.1582609564065933,0.142366424202919,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.9320213794708252,0.1805603206157684,0.1709383726119995,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4348449707031,0.9816902875900269,0.2400302588939666,0.1465193629264831,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.8597164154052734,0.1434530466794967,0.1360112726688385,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.8542868494987488,0.1405503004789352,0.6328103542327881,285.434814453125,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.43609619140625,285.4342041015625,1.0,0.2684801816940307,1.0,1.0,0.0,1.0,-1.4745973348617554,1.474595546722412,1.7979482436203398e-06,1.133223295211792,1.0,1.0,0.0,27.299406051635746,25.0,23266.994140625,-0.0,251.3535003662109,1.0,283.1499938964844,284.9181213378906,294.0967712402344,295.6758728027344,293.1499938964844,293.1499938964844,283.1499938964844,22329.048828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336829662322998,1.0,0.0,0.0,3.147451877593994,3.1474688053131104,6.610152922803536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.07666015625,0.0,954.4302978515624,1895.4371337890625,0.0,1131.90185546875,0.7753542065620422,1.0,0.0,3.0,1.0,0.0
18168720,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.8893870115280151,0.1583862006664276,0.1424770951271057,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.9331963062286376,0.1807006299495697,0.1710699945688247,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.9813105463981628,0.2405557334423065,0.1459645628929138,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.8606032133102417,0.1435486525297165,0.1361003518104553,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.8550723195075989,0.1406019926071167,0.6330310106277466,285.43426513671875,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4363098144531,285.43377685546875,1.0,0.2684061527252197,1.0,1.0,0.0,1.0,-1.4745947122573853,1.474592924118042,1.7979421045311028e-06,1.133220911026001,1.0,1.0,0.0,27.23961639404297,28.0,23289.197265625,-0.0,251.2022399902344,1.0,283.1499938964844,284.9169006347656,294.1009521484375,295.6814270019531,293.1499938964844,293.1499938964844,283.1499938964844,22400.45703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340012550354004,1.0,0.0,0.0,3.1524806022644043,3.1524975299835205,6.631291853409493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.173828125,0.0,959.0123901367188,1895.4371337890625,0.0,1133.9627685546875,0.7795577049255371,1.0,0.0,3.0,1.0,0.0
18168780,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.896132230758667,0.1599415391683578,0.1438653618097305,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.941054344177246,0.1824183762073516,0.1726958155632019,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.9793563485145568,0.2468558847904205,0.1432123929262161,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.8664479851722717,0.1447191387414932,0.1372054517269134,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.8597805500030518,0.1412403434514999,0.635853111743927,285.42755126953125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4378967285156,285.4278259277344,1.0,0.2689680457115173,1.0,1.0,0.0,1.0,-1.4796143770217896,1.4796125888824463,1.809201080504863e-06,1.137166976928711,1.0,1.0,0.0,27.03721618652344,31.0,23654.015625,-0.0,252.8012084960937,1.0,283.1499938964844,284.8987731933594,294.1561889648437,295.75665283203125,293.1499938964844,293.1499938964844,283.1499938964844,23572.318359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377984881401062,1.0,0.0,0.0,3.233889102935791,3.2339072227478027,6.978202691243496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.14892578125,0.0,1035.2432861328125,1895.4371337890625,0.0,1158.7431640625,0.799538254737854,1.0,0.0,3.0,1.0,0.0
18168840,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.896132230758667,0.1599415391683578,0.1438653618097305,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.941054344177246,0.1824183762073516,0.1726958155632019,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.9793563485145568,0.2468558847904205,0.1432123929262161,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.8664479851722717,0.1447191387414932,0.1372054517269134,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.8597805500030518,0.1412403434514999,0.635853111743927,285.42755126953125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4378967285156,285.4278259277344,1.0,0.2689680457115173,1.0,1.0,0.0,1.0,-1.4796143770217896,1.4796125888824463,1.809201080504863e-06,1.137166976928711,1.0,1.0,0.0,27.03721618652344,31.0,23654.015625,-0.0,252.8012084960937,1.0,283.1499938964844,284.8987731933594,294.1561889648437,295.75665283203125,293.1499938964844,293.1499938964844,283.1499938964844,23572.318359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377984881401062,1.0,0.0,0.0,3.233889102935791,3.2339072227478027,6.978202691243496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.14892578125,0.0,1035.2432861328125,1895.4371337890625,0.0,1158.7431640625,0.799538254737854,1.0,0.0,3.0,1.0,0.0
18168900,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.897327184677124,0.1607165932655334,0.1445625722408294,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.9423671960830688,0.1832571476697921,0.1734954565763473,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.9795121550559998,0.2496509402990341,0.143425703048706,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.8673202395439148,0.1452910900115966,0.1377512365579605,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.8601335287094116,0.1415465623140335,0.6372553110122681,285.4261169433594,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4368896484375,285.426025390625,1.0,0.269740492105484,1.0,1.0,0.0,1.0,-1.4840078353881836,1.4840060472488403,1.8191208255302629e-06,1.1406471729278564,1.0,1.0,0.0,27.139907836914062,31.0,23873.44140625,-0.0,254.9134521484375,1.0,283.1499938964844,284.8896484375,294.1855163574219,295.7980041503906,293.1499938964844,293.1499938964844,283.1499938964844,24272.853515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639755368232727,1.0,0.0,0.0,3.281590700149536,3.281609058380127,7.185584536273382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.05810546875,0.0,1081.733642578125,1895.4371337890625,0.0,1171.652099609375,0.80845046043396,1.0,0.0,3.0,1.0,0.0
18168960,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.8972845077514648,0.1614906638860702,0.145261600613594,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.942218005657196,0.1840829998254776,0.1742858588695526,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.9803094267845154,0.2521363496780395,0.1445335000753402,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.8670186400413513,0.1458550691604614,0.138292446732521,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8593317866325378,0.1418371349573135,0.6386139392852783,285.4285583496094,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4342956542969,285.4293212890625,1.0,0.2708173990249634,1.0,1.0,0.0,1.0,-1.4894063472747805,1.4894044399261477,1.8313650116397184e-06,1.144930362701416,1.0,1.0,0.0,27.35640335083008,34.0,24072.98046875,-0.0,257.7538146972656,1.0,283.1499938964844,284.8871154785156,294.215087890625,295.83905029296875,293.1499938964844,293.1499938964844,283.1499938964844,24732.37890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418141722679138,1.0,0.0,0.0,3.3125078678131104,3.3125269412994385,7.321619932554313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.22900390625,0.0,1112.59716796875,1895.4371337890625,0.0,1185.3338623046875,0.8188384175300598,1.0,0.0,3.0,1.0,0.0
18169020,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.435302734375,0.8933184742927551,0.1630360931158065,0.1466694921255111,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43536376953125,0.9373130202293396,0.1856981515884399,0.1758444160223007,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.983712673187256,0.2560831308364868,0.1495961099863052,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352111816406,0.8627601861953735,0.1469621509313583,0.1393669694662094,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352111816406,0.854125440120697,0.1423592865467071,0.6411492824554443,285.4354858398437,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4241638183594,285.43670654296875,1.0,0.2737334370613098,1.0,1.0,0.0,1.0,-1.503377079963684,1.5033751726150513,1.8632895262271632e-06,1.156004786491394,1.0,1.0,0.0,28.1628646850586,37.0,24539.431640625,-0.0,265.8222351074219,1.0,283.1499938964844,284.8807373046875,294.2754821777344,295.9264831542969,293.1499938964844,293.1499938964844,283.1499938964844,25880.115234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465190649032593,1.0,0.0,0.0,3.3884968757629395,3.388516426086426,7.661387826374266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.4599609375,0.0,1190.9361572265625,1895.4371337890625,0.0,1216.9825439453125,0.8374972939491272,1.0,0.0,3.0,1.0,0.0
18169080,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.435302734375,0.8933184742927551,0.1630360931158065,0.1466694921255111,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43536376953125,0.9373130202293396,0.1856981515884399,0.1758444160223007,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.983712673187256,0.2560831308364868,0.1495961099863052,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352111816406,0.8627601861953735,0.1469621509313583,0.1393669694662094,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352111816406,0.854125440120697,0.1423592865467071,0.6411492824554443,285.4354858398437,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4241638183594,285.43670654296875,1.0,0.2737334370613098,1.0,1.0,0.0,1.0,-1.503377079963684,1.5033751726150513,1.8632895262271632e-06,1.156004786491394,1.0,1.0,0.0,28.1628646850586,37.0,24539.431640625,-0.0,265.8222351074219,1.0,283.1499938964844,284.8807373046875,294.2754821777344,295.9264831542969,293.1499938964844,293.1499938964844,283.1499938964844,25880.115234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465190649032593,1.0,0.0,0.0,3.3884968757629395,3.388516426086426,7.661387826374266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.4599609375,0.0,1190.9361572265625,1895.4371337890625,0.0,1216.9825439453125,0.8374972939491272,1.0,0.0,3.0,1.0,0.0
18169140,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.885786235332489,0.1645737290382385,0.14808389544487,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.9280225038528442,0.1872625648975372,0.1773686110973358,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.9882156848907472,0.2586431503295898,0.157367542386055,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.8552175164222717,0.1480410099029541,0.1404279917478561,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.8456733226776123,0.1427871137857437,0.6433428525924683,285.4468078613281,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.407958984375,285.4483337402344,1.0,0.2775209844112396,1.0,1.0,0.0,1.0,-1.5201410055160522,1.5201390981674194,1.9020775425815373e-06,1.1693006753921509,1.0,1.0,0.0,29.359834671020508,40.0,25040.212890625,-0.0,276.2803039550781,1.0,283.1499938964844,284.878173828125,294.3353271484375,296.01617431640625,293.1499938964844,293.1499938964844,283.1499938964844,27020.00390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651924729347229,1.0,0.0,0.0,3.462315797805786,3.462336540222168,7.998833666533756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.7880859375,0.0,1270.4786376953125,1895.4371337890625,0.0,1253.989501953125,0.8556264638900757,1.0,0.0,3.0,1.0,0.0
18169200,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.885786235332489,0.1645737290382385,0.14808389544487,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.9280225038528442,0.1872625648975372,0.1773686110973358,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.9882156848907472,0.2586431503295898,0.157367542386055,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.8552175164222717,0.1480410099029541,0.1404279917478561,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.8456733226776123,0.1427871137857437,0.6433428525924683,285.4468078613281,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.407958984375,285.4483337402344,1.0,0.2775209844112396,1.0,1.0,0.0,1.0,-1.5201410055160522,1.5201390981674194,1.9020775425815373e-06,1.1693006753921509,1.0,1.0,0.0,29.359834671020508,40.0,25040.212890625,-0.0,276.2803039550781,1.0,283.1499938964844,284.878173828125,294.3353271484375,296.01617431640625,293.1499938964844,293.1499938964844,283.1499938964844,27020.00390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651924729347229,1.0,0.0,0.0,3.462315797805786,3.462336540222168,7.998833666533756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.7880859375,0.0,1270.4786376953125,1895.4371337890625,0.0,1253.989501953125,0.8556264638900757,1.0,0.0,3.0,1.0,0.0
18169260,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.8755460381507874,0.1660997867584228,0.1495010703802108,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.9154184460639954,0.1887747198343277,0.1788566708564758,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4616394042969,0.992806613445282,0.2598366737365722,0.1672963798046112,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.8452829718589783,0.1490910053253173,0.1414749175310135,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.8348432183265686,0.1431137770414352,0.6451484560966492,285.46160888671875,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3868408203125,285.4633483886719,1.0,0.2820007503032684,1.0,1.0,0.0,1.0,-1.5389704704284668,1.5389684438705444,1.946257953022723e-06,1.1842312812805176,1.0,1.0,0.0,30.93341636657715,28.0,25568.671875,-0.0,288.8837890625,1.0,283.1499938964844,284.8786926269531,294.3939208984375,296.10650634765625,293.1499938964844,293.1499938964844,283.1499938964844,28150.2109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657789409160614,1.0,0.0,0.0,3.5339858531951904,3.5340073108673096,8.333413461514283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.69873046875,0.0,1351.020263671875,1895.4371337890625,0.0,1294.899169921875,0.8732316493988037,1.0,0.0,3.0,1.0,0.0
18169320,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.8755460381507874,0.1660997867584228,0.1495010703802108,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.9154184460639954,0.1887747198343277,0.1788566708564758,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4616394042969,0.992806613445282,0.2598366737365722,0.1672963798046112,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.8452829718589783,0.1490910053253173,0.1414749175310135,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.8348432183265686,0.1431137770414352,0.6451484560966492,285.46160888671875,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3868408203125,285.4633483886719,1.0,0.2820007503032684,1.0,1.0,0.0,1.0,-1.5389704704284668,1.5389684438705444,1.946257953022723e-06,1.1842312812805176,1.0,1.0,0.0,30.93341636657715,28.0,25568.671875,-0.0,288.8837890625,1.0,283.1499938964844,284.8786926269531,294.3939208984375,296.10650634765625,293.1499938964844,293.1499938964844,283.1499938964844,28150.2109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657789409160614,1.0,0.0,0.0,3.5339858531951904,3.5340073108673096,8.333413461514283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.69873046875,0.0,1351.020263671875,1895.4371337890625,0.0,1294.899169921875,0.8732316493988037,1.0,0.0,3.0,1.0,0.0
18169380,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.8850189447402954,0.1675753146409988,0.1508159041404724,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.9262275099754332,0.1902002394199371,0.180201917886734,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.9905603528022766,0.2619341909885406,0.1621016412973404,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.8533114194869995,0.1500795781612396,0.1424015909433365,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.8412633538246155,0.143337681889534,0.6461407542228699,285.4637756347656,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3709716796875,285.46337890625,1.0,0.2805955111980438,1.0,1.0,0.0,1.0,-1.5382555723190308,1.5382535457611084,1.9447734302957542e-06,1.1838518381118774,1.0,1.0,0.0,30.27430725097656,31.0,25871.646484375,-0.0,286.8263854980469,1.0,283.1499938964844,284.866455078125,294.4486999511719,296.1869201660156,293.1499938964844,293.1499938964844,283.1499938964844,29284.6015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633561253547668,1.0,0.0,0.0,3.6044883728027344,3.60451078414917,8.66923073772341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.75146484375,0.0,1433.50244140625,1895.4371337890625,0.0,1334.4437255859375,0.890548050403595,1.0,0.0,3.0,1.0,0.0
18169440,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.8850189447402954,0.1675753146409988,0.1508159041404724,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.9262275099754332,0.1902002394199371,0.180201917886734,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.9905603528022766,0.2619341909885406,0.1621016412973404,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.8533114194869995,0.1500795781612396,0.1424015909433365,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.8412633538246155,0.143337681889534,0.6461407542228699,285.4637756347656,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3709716796875,285.46337890625,1.0,0.2805955111980438,1.0,1.0,0.0,1.0,-1.5382555723190308,1.5382535457611084,1.9447734302957542e-06,1.1838518381118774,1.0,1.0,0.0,30.27430725097656,31.0,25871.646484375,-0.0,286.8263854980469,1.0,283.1499938964844,284.866455078125,294.4486999511719,296.1869201660156,293.1499938964844,293.1499938964844,283.1499938964844,29284.6015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633561253547668,1.0,0.0,0.0,3.6044883728027344,3.60451078414917,8.66923073772341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.75146484375,0.0,1433.50244140625,1895.4371337890625,0.0,1334.4437255859375,0.890548050403595,1.0,0.0,3.0,1.0,0.0
18169500,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.8886005282402039,0.1682962924242019,0.1514585614204406,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.9302505850791932,0.1908846050500869,0.1808473616838455,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.989743709564209,0.2639900147914886,0.1603849381208419,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.8562842011451721,0.1505565792322158,0.1428480744361877,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.8434562087059021,0.1434461921453476,0.6465775370597839,285.4593811035156,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3689270019531,285.45904541015625,1.0,0.2806778252124786,1.0,1.0,0.0,1.0,-1.5387853384017944,1.538783311843872,1.945931217051111e-06,1.1841857433319092,1.0,1.0,0.0,30.07427024841309,31.0,26029.5390625,-0.0,286.5473937988281,1.0,283.1499938964844,284.8566589355469,294.4733581542969,296.2210998535156,293.1499938964844,293.1499938964844,283.1499938964844,29977.826171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654698252677917,1.0,0.0,0.0,3.646901607513428,3.6469244956970215,8.874449122231454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.2353515625,0.0,1484.7034912109375,1895.4371337890625,0.0,1349.636962890625,0.8981608748435974,1.0,0.0,3.0,1.0,0.0
18169560,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.8900348544120789,0.1690145879983902,0.1521033346652984,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.931694746017456,0.1915566772222519,0.1814867854118347,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610595703125,0.9896931052207948,0.2660090327262878,0.1602810174226761,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.8572874069213867,0.1510265916585922,0.1432947367429733,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609375,0.8437829613685608,0.1435588300228119,0.6470711827278137,285.4610595703125,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3671569824219,285.4616394042969,1.0,0.2811299562454223,1.0,1.0,0.0,1.0,-1.541330099105835,1.541328191757202,1.9519347915775143e-06,1.1861881017684937,1.0,1.0,0.0,30.110084533691406,34.0,26190.28515625,-0.0,287.804931640625,1.0,283.1499938964844,284.8544616699219,294.4981384277344,296.2547302246094,293.1499938964844,293.1499938964844,283.1499938964844,30405.98828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671935319900513,1.0,0.0,0.0,3.6728529930114746,3.672876119613648,9.001199146041472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.56982421875,0.0,1516.6251220703125,1895.4371337890625,0.0,1362.097900390625,0.9073448777198792,1.0,0.0,3.0,1.0,0.0
18169620,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.8892105221748352,0.1704526394605636,0.153404489159584,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.9301467537879944,0.1928748488426208,0.1827520728111267,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.9908971190452576,0.2694756984710693,0.1628331840038299,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.8558821678161621,0.1519526094198227,0.1441865265369415,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.8412209153175354,0.1437764763832092,0.6481186747550964,285.4670104980469,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3614501953125,285.4680480957031,1.0,0.2828893959522247,1.0,1.0,0.0,1.0,-1.5498026609420776,1.5498006343841553,1.972032350749941e-06,1.1928764581680298,1.0,1.0,0.0,30.58236312866211,37.0,26586.158203125,-0.0,292.9493713378906,1.0,283.1499938964844,284.8489685058594,294.5523681640625,296.3304138183594,293.1499938964844,293.1499938964844,283.1499938964844,31524.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704912185668945,1.0,0.0,0.0,3.739802837371826,3.739826917648315,9.332343324786052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.43408203125,0.0,1601.0828857421875,1895.4371337890625,0.0,1386.1146240234375,0.92379492521286,1.0,0.0,3.0,1.0,0.0
18169680,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.8892105221748352,0.1704526394605636,0.153404489159584,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.9301467537879944,0.1928748488426208,0.1827520728111267,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.9908971190452576,0.2694756984710693,0.1628331840038299,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.8558821678161621,0.1519526094198227,0.1441865265369415,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.8412209153175354,0.1437764763832092,0.6481186747550964,285.4670104980469,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3614501953125,285.4680480957031,1.0,0.2828893959522247,1.0,1.0,0.0,1.0,-1.5498026609420776,1.5498006343841553,1.972032350749941e-06,1.1928764581680298,1.0,1.0,0.0,30.58236312866211,37.0,26586.158203125,-0.0,292.9493713378906,1.0,283.1499938964844,284.8489685058594,294.5523681640625,296.3304138183594,293.1499938964844,293.1499938964844,283.1499938964844,31524.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704912185668945,1.0,0.0,0.0,3.739802837371826,3.739826917648315,9.332343324786052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.43408203125,0.0,1601.0828857421875,1895.4371337890625,0.0,1386.1146240234375,0.92379492521286,1.0,0.0,3.0,1.0,0.0
18169740,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.8855200409889221,0.1716571152210235,0.1545051336288452,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.9252340197563172,0.1939526051282882,0.183797612786293,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.9927746057510376,0.2715679109096527,0.167215958237648,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.8519567847251892,0.1527147144079208,0.1449314504861831,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.8364725708961487,0.1439308375120163,0.6489539742469788,285.4750366210937,285.0716857910156,293.6429138183594,291.5829162597656,293.63922119140625,297.3534545898437,285.4762268066406,1.0,0.285133421421051,1.0,1.0,0.0,1.0,-1.559537649154663,1.5595356225967407,1.9952990442106966e-06,1.2005712985992432,1.0,1.0,0.0,31.32014274597168,37.0,26958.875,-0.0,299.4422302246094,1.0,283.1499938964844,284.8463134765625,294.60107421875,296.400146484375,293.1499938964844,293.1499938964844,283.1499938964844,32513.380859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735416650772095,1.0,0.0,0.0,3.7980008125305176,3.798025608062744,9.625058510209783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.052734375,0.0,1676.9993896484375,1895.4371337890625,0.0,1408.5345458984375,0.9351518154144288,1.0,0.0,3.0,1.0,0.0
18169800,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776306152344,0.884462296962738,0.1718944758176803,0.1547228544950485,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47772216796875,0.9238682389259338,0.1941620707511901,0.1840017884969711,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.9932135343551636,0.2718725204467773,0.1683276444673538,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.8508852124214172,0.1528635174036026,0.1450779289007187,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.8352517485618591,0.1439568251371383,0.6491059064865112,285.4778137207031,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3515014648437,285.47918701171875,1.0,0.285651832818985,1.0,1.0,0.0,1.0,-1.5617356300354004,1.5617337226867676,2.0005761598440586e-06,1.2023082971572876,1.0,1.0,0.0,31.50594711303711,40.0,27030.015625,-0.0,300.969970703125,1.0,283.1499938964844,284.8473815917969,294.6106872558594,296.41387939453125,293.1499938964844,293.1499938964844,283.1499938964844,32639.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741775870323181,1.0,0.0,0.0,3.8053574562072754,3.805382251739502,9.66238189903379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.26708984375,0.0,1686.76318359375,1895.4371337890625,0.0,1413.2330322265625,0.9399034976959229,1.0,0.0,3.0,1.0,0.0
