time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169860,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.8767023086547852,0.1733362525701522,0.1560554802417755,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.9140424132347108,0.1954190880060196,0.1852370500564575,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.9958702325820924,0.2730827033519745,0.1760901063680648,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.8432072401046753,0.1537600457668304,0.1459697782993316,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.8266658782958984,0.1440789252519607,0.6499189734458923,285.4921264648437,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3373413085937,285.4937438964844,1.0,0.2892118990421295,1.0,1.0,0.0,1.0,-1.5761840343475342,1.5761818885803225,2.0354907519504195e-06,1.2137300968170166,1.0,1.0,0.0,32.834720611572266,28.0,27510.30859375,-0.0,311.3981018066406,1.0,283.1499938964844,284.8486022949219,294.6702880859375,296.5018005371094,293.1499938964844,293.1499938964844,283.04998779296875,33754.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784974932670593,1.0,0.0,0.0,3.869830369949341,3.869856119155884,9.992568266170565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.3056640625,0.0,1773.9593505859375,1895.4371337890625,0.0,1445.3680419921875,0.9547459483146667,1.0,0.0,3.0,1.0,0.0
18169920,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.8767023086547852,0.1733362525701522,0.1560554802417755,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.9140424132347108,0.1954190880060196,0.1852370500564575,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.9958702325820924,0.2730827033519745,0.1760901063680648,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.8432072401046753,0.1537600457668304,0.1459697782993316,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.8266658782958984,0.1440789252519607,0.6499189734458923,285.4921264648437,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3373413085937,285.4937438964844,1.0,0.2892118990421295,1.0,1.0,0.0,1.0,-1.5761840343475342,1.5761818885803225,2.0354907519504195e-06,1.2137300968170166,1.0,1.0,0.0,32.834720611572266,28.0,27510.30859375,-0.0,311.3981018066406,1.0,283.1499938964844,284.8486022949219,294.6702880859375,296.5018005371094,293.1499938964844,293.1499938964844,283.04998779296875,33754.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784974932670593,1.0,0.0,0.0,3.869830369949341,3.869856119155884,9.992568266170565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.3056640625,0.0,1773.9593505859375,1895.4371337890625,0.0,1445.3680419921875,0.9547459483146667,1.0,0.0,3.0,1.0,0.0
18169980,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.8865898251533508,0.1745752692222595,0.1572069972753524,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.9250894784927368,0.1964829117059707,0.1862781792879104,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.9939711093902588,0.274807870388031,0.1703419238328933,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.8514902591705322,0.1545066684484481,0.1466977149248123,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.8332099914550781,0.1440238505601883,0.6497926712036133,285.4232177734375,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3251953125,285.4219665527344,1.0,0.2872303426265716,1.0,1.0,0.0,1.0,-1.5726523399353027,1.5726503133773804,2.0271074845368275e-06,1.2111045122146606,1.0,1.0,0.0,31.98628044128418,31.0,28044.470703125,-0.0,307.42828369140625,1.0,283.05126953125,284.760498046875,294.7463684082031,296.62957763671875,293.1499938964844,293.1499938964844,282.75,34716.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882502436637878,1.0,0.0,0.0,3.924594640731812,3.924621343612671,1.027739131131966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.19775390625,0.0,1850.343505859375,1895.4371337890625,0.0,1519.288330078125,0.966105580329895,1.0,0.0,3.0,1.0,0.0
18170040,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.8865898251533508,0.1745752692222595,0.1572069972753524,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.9250894784927368,0.1964829117059707,0.1862781792879104,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.9939711093902588,0.274807870388031,0.1703419238328933,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.8514902591705322,0.1545066684484481,0.1466977149248123,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.8332099914550781,0.1440238505601883,0.6497926712036133,285.4232177734375,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3251953125,285.4219665527344,1.0,0.2872303426265716,1.0,1.0,0.0,1.0,-1.5726523399353027,1.5726503133773804,2.0271074845368275e-06,1.2111045122146606,1.0,1.0,0.0,31.98628044128418,31.0,28044.470703125,-0.0,307.42828369140625,1.0,283.05126953125,284.760498046875,294.7463684082031,296.62957763671875,293.1499938964844,293.1499938964844,282.75,34716.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882502436637878,1.0,0.0,0.0,3.924594640731812,3.924621343612671,1.027739131131966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.19775390625,0.0,1850.343505859375,1895.4371337890625,0.0,1519.288330078125,0.966105580329895,1.0,0.0,3.0,1.0,0.0
18170100,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850036621094,0.8902664184570312,0.1750204712152481,0.1576757729053497,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.9291858673095704,0.1968615800142288,0.1866953819990158,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.993196189403534,0.2764991521835327,0.1682827472686767,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8545441031455994,0.1547608077526092,0.1469819694757461,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.8354105353355408,0.1438916027545929,0.6493718028068542,285.2806091308594,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3231201171875,285.2565002441406,1.0,0.2869005501270294,1.0,1.0,0.0,1.0,-1.5710735321044922,1.5710715055465698,2.0231805137882475e-06,1.20976459980011,1.0,1.0,0.0,31.683738708496094,31.0,28991.06640625,-0.0,305.8667297363281,1.0,282.7922668457031,284.56884765625,294.8265991210937,296.8345031738281,293.1499938964844,293.1499938964844,282.75,35007.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002261877059937,1.0,0.0,0.0,3.9410085678100586,3.941035270690918,1.0363537512603216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.6455078125,0.0,1873.656982421875,1895.4371337890625,0.0,1612.5384521484375,0.9700111150741576,1.0,0.0,3.0,1.0,0.0
18170160,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.8907713890075684,0.1752753257751464,0.1579712778329849,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.9296172857284546,0.1970710158348083,0.1869589835405349,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.9932155013084412,0.2778909206390381,0.168332427740097,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.8547950983047485,0.1548786014318466,0.147146850824356,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.8349832892417908,0.1436338424682617,0.6484516263008118,285.2030944824219,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.31915283203125,285.2007141113281,1.0,0.2869226634502411,1.0,1.0,0.0,1.0,-1.570896863937378,1.5708948373794556,2.0227332697686502e-06,1.2096073627471924,1.0,1.0,0.0,31.6862850189209,34.0,29110.87109375,-0.0,305.7895202636719,1.0,282.75439453125,284.5160522460937,294.832763671875,296.808349609375,293.1499938964844,293.1499938964844,282.45001220703125,35232.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064425349235535,1.0,0.0,0.0,3.953641891479492,3.95366883277893,1.0430086376800318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.77392578125,0.0,1891.7333984375,1895.4371337890625,0.0,1661.9625244140625,0.9730165600776672,1.0,0.0,3.0,1.0,0.0
18170220,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8864905834197998,0.1755263358354568,0.15829499065876,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9242702722549438,0.197211354970932,0.1872022598981857,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9945489168167114,0.2794612944126129,0.1719722747802734,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8505321741104126,0.154883861541748,0.1472469568252563,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8296483159065247,0.1428824216127395,0.6455520987510681,284.987548828125,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.305419921875,284.9857788085937,1.0,0.287819355726242,1.0,1.0,0.0,1.0,-1.572584629058838,1.5725826025009155,2.026785068665049e-06,1.2109099626541138,0.997292935848236,0.997292935848236,0.0,32.19881820678711,37.0,30209.65234375,-0.0,307.9665222167969,1.0,282.4573059082031,284.2779846191406,294.8767395019531,296.9245910644531,293.1499938964844,293.1499938964844,282.1499938964844,35542.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220300436019897,1.0,0.0,0.0,3.971001625061035,3.9710288047790527,1.052188167705026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.5234375,0.0,1916.7620849609373,1895.4371337890625,0.0,1788.75634765625,0.9771460890769958,1.0,0.0,3.0,1.0,0.0
18170280,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8864905834197998,0.1755263358354568,0.15829499065876,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9242702722549438,0.197211354970932,0.1872022598981857,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9945489168167114,0.2794612944126129,0.1719722747802734,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8505321741104126,0.154883861541748,0.1472469568252563,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8296483159065247,0.1428824216127395,0.6455520987510681,284.987548828125,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.305419921875,284.9857788085937,1.0,0.287819355726242,1.0,1.0,0.0,1.0,-1.572584629058838,1.5725826025009155,2.026785068665049e-06,1.2109099626541138,0.997292935848236,0.997292935848236,0.0,32.19881820678711,37.0,30209.65234375,-0.0,307.9665222167969,1.0,282.4573059082031,284.2779846191406,294.8767395019531,296.9245910644531,293.1499938964844,293.1499938964844,282.1499938964844,35542.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220300436019897,1.0,0.0,0.0,3.971001625061035,3.9710288047790527,1.052188167705026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.5234375,0.0,1916.7620849609373,1895.4371337890625,0.0,1788.75634765625,0.9771460890769958,1.0,0.0,3.0,1.0,0.0
18170340,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.8770909905433655,0.1756235212087631,0.1584287285804748,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.912918210029602,0.1971322298049926,0.1871972531080246,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.9967289566993712,0.2791561782360077,0.179162248969078,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8416653871536255,0.1547044664621353,0.1471429765224456,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8197898864746094,0.1418985724449157,0.6415194272994995,284.822021484375,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2839660644531,284.8304443359375,1.0,0.2896498739719391,1.0,1.0,0.0,1.0,-1.5764038562774658,1.576401710510254,2.0360187136247987e-06,1.2138983011245728,0.8484110236167908,0.8484110236167908,0.0,33.2783317565918,25.0,30941.3984375,-0.0,312.6932983398437,1.0,282.1556701660156,284.1188049316406,294.9125366210937,297.00750732421875,293.1499938964844,293.1499938964844,282.45001220703125,43009.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336844801902771,1.0,0.0,0.0,3.7532663345336914,3.7532925605773926,9.39965786983521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.7177734375,0.0,1705.053466796875,1895.4371337890625,0.0,1886.0416259765625,0.932650625705719,1.0,0.0,3.0,1.0,0.0
18170400,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.8770909905433655,0.1756235212087631,0.1584287285804748,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.912918210029602,0.1971322298049926,0.1871972531080246,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.9967289566993712,0.2791561782360077,0.179162248969078,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8416653871536255,0.1547044664621353,0.1471429765224456,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8197898864746094,0.1418985724449157,0.6415194272994995,284.822021484375,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2839660644531,284.8304443359375,1.0,0.2896498739719391,1.0,1.0,0.0,1.0,-1.5764038562774658,1.576401710510254,2.0360187136247987e-06,1.2138983011245728,0.8484110236167908,0.8484110236167908,0.0,33.2783317565918,25.0,30941.3984375,-0.0,312.6932983398437,1.0,282.1556701660156,284.1188049316406,294.9125366210937,297.00750732421875,293.1499938964844,293.1499938964844,282.45001220703125,43009.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336844801902771,1.0,0.0,0.0,3.7532663345336914,3.7532925605773926,9.39965786983521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.7177734375,0.0,1705.053466796875,1895.4371337890625,0.0,1886.0416259765625,0.932650625705719,1.0,0.0,3.0,1.0,0.0
18170460,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8883765339851379,0.1767605990171432,0.159104898571968,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.925323247909546,0.1978030800819397,0.1875435262918472,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9944627285003662,0.2804484665393829,0.1717235743999481,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8509314060211182,0.1551240384578704,0.1472987234592437,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8270564675331116,0.1414399594068527,0.6383770108222961,285.0534973144531,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2746887207031,285.0522155761719,1.0,0.2861665189266205,1.0,1.0,0.0,1.0,-1.5651265382766724,1.56512451171875,2.0088284600205952e-06,1.205072045326233,1.0,1.0,0.0,32.02140045166016,28.0,30401.330078125,-0.0,303.9408874511719,1.0,282.4436340332031,284.3373413085937,294.8570556640625,296.8446350097656,293.1499938964844,293.1499938964844,282.1499938964844,33279.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139773368835449,1.0,0.0,0.0,3.839145183563232,3.839170694351196,9.834727734414628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.11669921875,0.0,1732.5474853515625,1895.4371337890625,0.0,1722.7569580078125,0.9460615515708924,1.0,0.0,3.0,1.0,0.0
18170520,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8883765339851379,0.1767605990171432,0.159104898571968,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.925323247909546,0.1978030800819397,0.1875435262918472,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9944627285003662,0.2804484665393829,0.1717235743999481,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8509314060211182,0.1551240384578704,0.1472987234592437,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8270564675331116,0.1414399594068527,0.6383770108222961,285.0534973144531,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2746887207031,285.0522155761719,1.0,0.2861665189266205,1.0,1.0,0.0,1.0,-1.5651265382766724,1.56512451171875,2.0088284600205952e-06,1.205072045326233,1.0,1.0,0.0,32.02140045166016,28.0,30401.330078125,-0.0,303.9408874511719,1.0,282.4436340332031,284.3373413085937,294.8570556640625,296.8446350097656,293.1499938964844,293.1499938964844,282.1499938964844,33279.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139773368835449,1.0,0.0,0.0,3.839145183563232,3.839170694351196,9.834727734414628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.11669921875,0.0,1732.5474853515625,1895.4371337890625,0.0,1722.7569580078125,0.9460615515708924,1.0,0.0,3.0,1.0,0.0
18170580,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8973320126533508,0.1775750964879989,0.1600062996149063,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9349782466888428,0.1982934325933456,0.1881281584501266,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9924386739730836,0.2841764986515045,0.1663895696401596,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8582044839859009,0.1554373204708099,0.1476785838603973,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8323847651481628,0.1409682929515838,0.6365238428115845,284.85955810546875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2773742675781,284.8634033203125,1.0,0.2846270501613617,1.0,1.0,0.0,1.0,-1.5587319135665894,1.558729887008667,1.993262685573427e-06,1.1998409032821655,0.8695821762084961,0.8695821762084961,0.0,31.196796417236328,31.0,31089.0,-0.0,298.7352905273437,1.0,282.1566467285156,284.14019775390625,295.0067138671875,297.0899353027344,293.1499938964844,293.1499938964844,282.45001220703125,40008.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244436740875244,1.0,0.0,0.0,3.739079475402832,3.739104986190796,9.328732630820014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.49169921875,0.0,1665.2750244140625,1895.4371337890625,0.0,1808.73681640625,0.9272612929344176,1.0,0.0,3.0,1.0,0.0
18170640,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8973320126533508,0.1775750964879989,0.1600062996149063,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9349782466888428,0.1982934325933456,0.1881281584501266,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9924386739730836,0.2841764986515045,0.1663895696401596,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8582044839859009,0.1554373204708099,0.1476785838603973,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8323847651481628,0.1409682929515838,0.6365238428115845,284.85955810546875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2773742675781,284.8634033203125,1.0,0.2846270501613617,1.0,1.0,0.0,1.0,-1.5587319135665894,1.558729887008667,1.993262685573427e-06,1.1998409032821655,0.8695821762084961,0.8695821762084961,0.0,31.196796417236328,31.0,31089.0,-0.0,298.7352905273437,1.0,282.1566467285156,284.14019775390625,295.0067138671875,297.0899353027344,293.1499938964844,293.1499938964844,282.45001220703125,40008.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244436740875244,1.0,0.0,0.0,3.739079475402832,3.739104986190796,9.328732630820014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.49169921875,0.0,1665.2750244140625,1895.4371337890625,0.0,1808.73681640625,0.9272612929344176,1.0,0.0,3.0,1.0,0.0
18170700,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8986297845840454,0.1781119853258133,0.1603439301252365,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9361190795898438,0.1986190974712371,0.1883270591497421,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.992241382598877,0.2860206663608551,0.1659134924411773,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8590320348739624,0.155660480260849,0.1478022038936615,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8324735760688782,0.1408081650733947,0.6354078650474548,285.0179748535156,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2789001464844,285.04217529296875,1.0,0.2844227254390716,1.0,1.0,0.0,1.0,-1.5576109886169434,1.557608962059021,1.9904932742065284e-06,1.1988797187805176,0.966438353061676,0.966438353061676,0.0,31.112903594970703,31.0,30471.4140625,-0.0,297.9879150390625,1.0,282.4037780761719,284.33349609375,294.9507751464844,296.9042663574219,293.1499938964844,293.1499938964844,282.45001220703125,35459.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147284150123596,1.0,0.0,0.0,3.744199991226196,3.744224786758423,9.354301369057794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.53369140625,0.0,1636.3680419921875,1895.4371337890625,0.0,1728.8690185546875,0.9286383986473083,1.0,0.0,3.0,1.0,0.0
18170760,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.9002407193183899,0.1789248138666153,0.1609793603420257,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9374008178710938,0.199162021279335,0.1887590885162353,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9921218156814576,0.2879781126976013,0.1656281948089599,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8599843382835388,0.1560626775026321,0.1481143981218338,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8326958417892456,0.1408237367868423,0.6351544260978699,285.0770263671875,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.28228759765625,285.0782470703125,1.0,0.2845826745033264,1.0,1.0,0.0,1.0,-1.558618426322937,1.5586163997650146,1.992818397411611e-06,1.199595928192139,1.0,1.0,0.0,31.094371795654297,34.0,30673.572265625,-0.0,298.4111328125,1.0,282.4431457519531,284.3530578613281,294.9818420410156,296.9785461425781,293.1499938964844,293.1499938964844,282.1499938964844,33165.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094518542289734,1.0,0.0,0.0,3.836651086807251,3.836676359176636,9.821953881328227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.1728515625,0.0,1728.616943359375,1895.4371337890625,0.0,1686.1290283203125,0.945152759552002,1.0,0.0,3.0,1.0,0.0
18170820,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8988485336303711,0.179861232638359,0.1620492786169052,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9347941875457764,0.1997502744197845,0.1894998848438263,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9931453466415404,0.2906091809272766,0.1681523919105529,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8578891754150391,0.1564906984567642,0.1486644595861435,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8295240998268127,0.1405179947614669,0.6344281435012817,284.88385009765625,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.28076171875,284.88604736328125,1.0,0.2858198583126068,1.0,1.0,0.0,1.0,-1.5636098384857178,1.5636078119277954,2.0046554709551856e-06,1.2034060955047607,0.9052797555923462,0.9052797555923462,0.0,31.51021385192871,37.0,31663.8984375,-0.0,301.8645324707031,1.0,282.1556701660156,284.1429443359375,295.1335754394531,297.24951171875,293.1499938964844,293.1499938964844,281.8500061035156,37927.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244902849197388,1.0,0.0,0.0,3.8040502071380615,3.804075956344605,9.655743724579224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.44482421875,0.0,1726.43359375,1895.4371337890625,0.0,1809.1236572265625,0.9404345750808716,1.0,0.0,3.0,1.0,0.0
18170880,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8988485336303711,0.179861232638359,0.1620492786169052,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9347941875457764,0.1997502744197845,0.1894998848438263,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9931453466415404,0.2906091809272766,0.1681523919105529,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8578891754150391,0.1564906984567642,0.1486644595861435,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8295240998268127,0.1405179947614669,0.6344281435012817,284.88385009765625,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.28076171875,284.88604736328125,1.0,0.2858198583126068,1.0,1.0,0.0,1.0,-1.5636098384857178,1.5636078119277954,2.0046554709551856e-06,1.2034060955047607,0.9052797555923462,0.9052797555923462,0.0,31.51021385192871,37.0,31663.8984375,-0.0,301.8645324707031,1.0,282.1556701660156,284.1429443359375,295.1335754394531,297.24951171875,293.1499938964844,293.1499938964844,281.8500061035156,37927.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244902849197388,1.0,0.0,0.0,3.8040502071380615,3.804075956344605,9.655743724579224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.44482421875,0.0,1726.43359375,1895.4371337890625,0.0,1809.1236572265625,0.9404345750808716,1.0,0.0,3.0,1.0,0.0
18170940,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.8903220295906067,0.1803936809301376,0.1625725477933883,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9240846633911132,0.1999501883983612,0.1897581219673156,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.9955815672874452,0.2911899983882904,0.1751363277435302,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.849626362323761,0.1566106677055359,0.1488412469625473,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.8205453753471375,0.1398709267377853,0.6319010853767395,284.823486328125,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.268310546875,284.84197998046875,1.0,0.2879964411258697,1.0,1.0,0.0,1.0,-1.5701099634170532,1.5701079368591309,2.020160764004686e-06,1.2083882093429563,0.7748610973358154,0.7748610973358154,0.0,32.56916809082031,40.0,31993.55859375,-0.0,307.7750549316406,1.0,281.8577575683594,284.11383056640625,295.1783447265625,297.33599853515625,293.1499938964844,293.1499938964844,282.1499938964844,47262.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380353212356567,1.0,0.0,0.0,3.3691558837890625,3.3691792488098145,7.574178084723826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.80517578125,0.0,1320.371337890625,1895.4371337890625,0.0,1922.8660888671875,0.8536809086799622,1.0,0.0,3.0,1.0,0.0
18171000,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.8903220295906067,0.1803936809301376,0.1625725477933883,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9240846633911132,0.1999501883983612,0.1897581219673156,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.9955815672874452,0.2911899983882904,0.1751363277435302,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.849626362323761,0.1566106677055359,0.1488412469625473,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.8205453753471375,0.1398709267377853,0.6319010853767395,284.823486328125,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.268310546875,284.84197998046875,1.0,0.2879964411258697,1.0,1.0,0.0,1.0,-1.5701099634170532,1.5701079368591309,2.020160764004686e-06,1.2083882093429563,0.7748610973358154,0.7748610973358154,0.0,32.56916809082031,40.0,31993.55859375,-0.0,307.7750549316406,1.0,281.8577575683594,284.11383056640625,295.1783447265625,297.33599853515625,293.1499938964844,293.1499938964844,282.1499938964844,47262.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380353212356567,1.0,0.0,0.0,3.3691558837890625,3.3691792488098145,7.574178084723826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.80517578125,0.0,1320.371337890625,1895.4371337890625,0.0,1922.8660888671875,0.8536809086799622,1.0,0.0,3.0,1.0,0.0
18171060,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8820944428443909,0.1819120496511459,0.1637286394834518,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.91330224275589,0.2008681446313858,0.1904631555080413,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9975937008857728,0.2913541495800018,0.182736724615097,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8413652181625366,0.1573039591312408,0.1493743807077407,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.811122477054596,0.1396923512220382,0.630626380443573,285.0478210449219,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.25927734375,285.0461120605469,1.0,0.2909795939922333,1.0,1.0,0.0,1.0,-1.5805765390396118,1.5805745124816897,2.0454210698517272e-06,1.216528296470642,0.9405844211578368,0.9405844211578368,0.0,33.875118255615234,43.0,32046.1640625,-0.0,316.3156433105469,1.0,282.14080810546875,284.29595947265625,295.13043212890625,297.2091979980469,293.1499938964844,293.1499938964844,281.8500061035156,31832.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219216227531433,1.0,0.0,0.0,3.556868076324463,3.5568904876708984,8.441679142379144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.41796875,0.0,1401.6171875,1895.4371337890625,0.0,1787.8612060546875,0.8815762400627136,1.0,0.0,3.0,1.0,0.0
18171120,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8820944428443909,0.1819120496511459,0.1637286394834518,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.91330224275589,0.2008681446313858,0.1904631555080413,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9975937008857728,0.2913541495800018,0.182736724615097,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8413652181625366,0.1573039591312408,0.1493743807077407,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.811122477054596,0.1396923512220382,0.630626380443573,285.0478210449219,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.25927734375,285.0461120605469,1.0,0.2909795939922333,1.0,1.0,0.0,1.0,-1.5805765390396118,1.5805745124816897,2.0454210698517272e-06,1.216528296470642,0.9405844211578368,0.9405844211578368,0.0,33.875118255615234,43.0,32046.1640625,-0.0,316.3156433105469,1.0,282.14080810546875,284.29595947265625,295.13043212890625,297.2091979980469,293.1499938964844,293.1499938964844,281.8500061035156,31832.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219216227531433,1.0,0.0,0.0,3.556868076324463,3.5568904876708984,8.441679142379144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.41796875,0.0,1401.6171875,1895.4371337890625,0.0,1787.8612060546875,0.8815762400627136,1.0,0.0,3.0,1.0,0.0
18171180,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.871734619140625,0.1828519403934478,0.1648474633693695,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9009818434715272,0.2014142721891403,0.1912063509225845,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.2900789678096771,0.1917604058980941,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.831463634967804,0.157710313796997,0.149951696395874,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7992820143699646,0.1392389684915542,0.6294853091239929,284.8852844238281,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2440795898437,284.8924560546875,1.0,0.2946285307407379,1.0,1.0,0.0,1.0,-1.5929690599441528,1.592966914176941,2.075722250083345e-06,1.2262835502624512,0.8245007395744324,0.8245007395744324,0.0,35.56929397583008,31.0,32926.56640625,-0.0,326.96533203125,1.0,281.8585510253906,284.1327514648437,295.2738952636719,297.46746826171875,293.1499938964844,293.1499938964844,282.1499938964844,39889.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358371615409851,1.0,0.0,0.0,3.451854944229126,3.45187783241272,7.950571898618364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.75439453125,0.0,1351.218994140625,1895.4371337890625,0.0,1904.2281494140625,0.8638929724693298,1.0,0.0,3.0,1.0,0.0
18171240,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.871734619140625,0.1828519403934478,0.1648474633693695,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9009818434715272,0.2014142721891403,0.1912063509225845,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.2900789678096771,0.1917604058980941,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.831463634967804,0.157710313796997,0.149951696395874,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7992820143699646,0.1392389684915542,0.6294853091239929,284.8852844238281,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2440795898437,284.8924560546875,1.0,0.2946285307407379,1.0,1.0,0.0,1.0,-1.5929690599441528,1.592966914176941,2.075722250083345e-06,1.2262835502624512,0.8245007395744324,0.8245007395744324,0.0,35.56929397583008,31.0,32926.56640625,-0.0,326.96533203125,1.0,281.8585510253906,284.1327514648437,295.2738952636719,297.46746826171875,293.1499938964844,293.1499938964844,282.1499938964844,39889.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358371615409851,1.0,0.0,0.0,3.451854944229126,3.45187783241272,7.950571898618364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.75439453125,0.0,1351.218994140625,1895.4371337890625,0.0,1904.2281494140625,0.8638929724693298,1.0,0.0,3.0,1.0,0.0
18171300,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8722066283226013,0.1834387332201004,0.1652447134256363,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9010992646217346,0.2017522752285003,0.1914318799972534,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.2894265651702881,0.1919309049844741,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8315364718437195,0.1579580754041671,0.1501139104366302,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7985349893569946,0.1390298157930374,0.628273606300354,285.03643798828125,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2371826171875,285.055908203125,1.0,0.2942585945129394,1.0,1.0,0.0,1.0,-1.5926706790924072,1.5926686525344849,2.075089696518262e-06,1.2261366844177246,0.925381600856781,0.925381600856781,0.0,35.59464645385742,31.0,32478.919921875,-0.0,326.88458251953125,1.0,282.0973205566406,284.30126953125,295.21990966796875,297.2956848144531,293.1499938964844,293.1499938964844,282.1499938964844,33878.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286535501480103,1.0,0.0,0.0,3.501732587814331,3.5017549991607666,8.181996236089617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.8564453125,0.0,1359.154052734375,1895.4371337890625,0.0,1843.798583984375,0.8734533190727234,1.0,0.0,3.0,1.0,0.0
18171360,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8789128065109253,0.184226244688034,0.1658662408590316,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9077412486076356,0.2022487670183181,0.1918217986822128,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9985883831977844,0.2898250520229339,0.1878785043954849,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8369463682174683,0.1583352833986282,0.1504000723361969,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8034001588821411,0.1389416009187698,0.6275492906570435,285.0677490234375,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.23614501953125,285.0638427734375,1.0,0.2926835417747497,1.0,1.0,0.0,1.0,-1.5884968042373655,1.5884946584701538,2.0648681129387114e-06,1.2228633165359497,0.984220802783966,0.984220802783966,0.0,34.83936309814453,25.0,32677.865234375,-0.0,322.7812194824219,1.0,282.1416015625,284.2909851074219,295.2455444335937,297.3692932128906,293.1499938964844,293.1499938964844,281.8500061035156,30886.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253944277763367,1.0,0.0,0.0,3.639676809310913,3.639699697494507,8.839321026243852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.65185546875,0.0,1483.55908203125,1895.4371337890625,0.0,1816.6318359375,0.8994536995887756,1.0,0.0,3.0,1.0,0.0
18171420,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8948858380317688,0.1850094646215438,0.1667438447475433,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.925190269947052,0.2026649862527847,0.1923393756151199,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9962692856788636,0.2923392653465271,0.1774701029062271,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8503051996231079,0.1586454957723617,0.1507766991853714,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8151931762695312,0.1384112238883972,0.6254345178604126,284.8563537597656,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.23736572265625,284.8609619140625,1.0,0.2887743413448334,1.0,1.0,0.0,1.0,-1.575592875480652,1.5755908489227295,2.033388454947272e-06,1.2126702070236206,0.8349419236183167,0.8349419236183167,0.0,33.00394058227539,28.0,33179.7265625,-0.0,311.564208984375,1.0,281.8570861816406,284.0838317871094,295.36920166015625,297.5948486328125,293.1499938964844,293.1499938964844,282.1499938964844,39975.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404871582984924,1.0,0.0,0.0,3.553075790405273,3.553099632263184,8.423687631875509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.12060546875,0.0,1456.939453125,1895.4371337890625,0.0,1943.733154296875,0.8856443762779236,1.0,0.0,3.0,1.0,0.0
18171480,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8948858380317688,0.1850094646215438,0.1667438447475433,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.925190269947052,0.2026649862527847,0.1923393756151199,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9962692856788636,0.2923392653465271,0.1774701029062271,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8503051996231079,0.1586454957723617,0.1507766991853714,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8151931762695312,0.1384112238883972,0.6254345178604126,284.8563537597656,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.23736572265625,284.8609619140625,1.0,0.2887743413448334,1.0,1.0,0.0,1.0,-1.575592875480652,1.5755908489227295,2.033388454947272e-06,1.2126702070236206,0.8349419236183167,0.8349419236183167,0.0,33.00394058227539,28.0,33179.7265625,-0.0,311.564208984375,1.0,281.8570861816406,284.0838317871094,295.36920166015625,297.5948486328125,293.1499938964844,293.1499938964844,282.1499938964844,39975.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404871582984924,1.0,0.0,0.0,3.553075790405273,3.553099632263184,8.423687631875509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.12060546875,0.0,1456.939453125,1895.4371337890625,0.0,1943.733154296875,0.8856443762779236,1.0,0.0,3.0,1.0,0.0
18171540,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.905078649520874,0.1863251626491546,0.1676545143127441,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9360566139221193,0.2034311145544052,0.1928454786539077,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9943216443061828,0.2968772351741791,0.1713206470012664,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8586178421974182,0.1592355370521545,0.1511525064706802,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8214799761772156,0.1381785422563552,0.6235360503196716,285.05133056640625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2488708496094,285.0484924316406,1.0,0.2868219316005707,1.0,1.0,0.0,1.0,-1.568073868751526,1.5680718421936035,2.0150202999502653e-06,1.2065812349319458,0.9854729175567628,0.9854729175567628,0.0,32.00463104248047,31.0,32745.515625,-0.0,305.29638671875,1.0,282.142333984375,284.26531982421875,295.3194580078125,297.45172119140625,293.1499938964844,293.1499938964844,281.8500061035156,31690.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270916700363159,1.0,0.0,0.0,3.6909372806549072,3.6909608840942383,9.090057346838876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.1259765625,0.0,1546.5887451171875,1895.4371337890625,0.0,1830.7593994140625,0.9115616083145142,1.0,0.0,3.0,1.0,0.0
18171600,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.905078649520874,0.1863251626491546,0.1676545143127441,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9360566139221193,0.2034311145544052,0.1928454786539077,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9943216443061828,0.2968772351741791,0.1713206470012664,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8586178421974182,0.1592355370521545,0.1511525064706802,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8214799761772156,0.1381785422563552,0.6235360503196716,285.05133056640625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2488708496094,285.0484924316406,1.0,0.2868219316005707,1.0,1.0,0.0,1.0,-1.568073868751526,1.5680718421936035,2.0150202999502653e-06,1.2065812349319458,0.9854729175567628,0.9854729175567628,0.0,32.00463104248047,31.0,32745.515625,-0.0,305.29638671875,1.0,282.142333984375,284.26531982421875,295.3194580078125,297.45172119140625,293.1499938964844,293.1499938964844,281.8500061035156,31690.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270916700363159,1.0,0.0,0.0,3.6909372806549072,3.6909608840942383,9.090057346838876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.1259765625,0.0,1546.5887451171875,1895.4371337890625,0.0,1830.7593994140625,0.9115616083145142,1.0,0.0,3.0,1.0,0.0
18171660,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9093976020812988,0.1871718615293502,0.1686251908540725,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9398322105407716,0.2038854956626892,0.1934361308813095,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9937151074409484,0.3006393611431122,0.1696467846632003,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8615886569023132,0.1595966070890426,0.1516176760196685,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8228682279586792,0.1377903819084167,0.6222913265228271,284.856689453125,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.255126953125,284.8628845214844,1.0,0.2864776849746704,1.0,1.0,0.0,1.0,-1.5670020580291748,1.5670000314712524,2.012275899687665e-06,1.2055925130844116,0.8416265845298767,0.8416265845298767,0.0,31.7586727142334,34.0,33404.3125,-0.0,304.1313171386719,1.0,281.8567810058594,284.0738830566406,295.4437255859375,297.6780090332031,293.1499938964844,293.1499938964844,282.1499938964844,40187.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403253316879272,1.0,0.0,0.0,3.5913026332855225,3.591326713562012,8.605919674664619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.224609375,0.0,1499.6641845703125,1895.4371337890625,0.0,1942.353271484375,0.8944470882415771,1.0,0.0,3.0,1.0,0.0
