time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171720,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9093976020812988,0.1871718615293502,0.1686251908540725,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9398322105407716,0.2038854956626892,0.1934361308813095,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9937151074409484,0.3006393611431122,0.1696467846632003,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8615886569023132,0.1595966070890426,0.1516176760196685,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8228682279586792,0.1377903819084167,0.6222913265228271,284.856689453125,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.255126953125,284.8628845214844,1.0,0.2864776849746704,1.0,1.0,0.0,1.0,-1.5670020580291748,1.5670000314712524,2.012275899687665e-06,1.2055925130844116,0.8416265845298767,0.8416265845298767,0.0,31.7586727142334,34.0,33404.3125,-0.0,304.1313171386719,1.0,281.8567810058594,284.0738830566406,295.4437255859375,297.6780090332031,293.1499938964844,293.1499938964844,282.1499938964844,40187.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403253316879272,1.0,0.0,0.0,3.5913026332855225,3.591326713562012,8.605919674664619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.224609375,0.0,1499.6641845703125,1895.4371337890625,0.0,1942.353271484375,0.8944470882415771,1.0,0.0,3.0,1.0,0.0
18171780,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.908460795879364,0.1885734945535659,0.1696534752845764,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9377625584602356,0.2047177702188491,0.194045677781105,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9944388270378112,0.3036159574985504,0.1716547906398773,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8599697351455688,0.1602566838264465,0.1521022766828537,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8200753331184387,0.1376365572214126,0.6210548281669617,285.06597900390625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2593688964844,285.064208984375,1.0,0.2874103486537933,1.0,1.0,0.0,1.0,-1.5704728364944458,1.5704708099365234,2.020352440013085e-06,1.2080625295639038,1.0,1.0,0.0,32.08584976196289,37.0,33145.20703125,0.0,306.65625,1.0,282.1426696777344,284.2655029296875,295.4018859863281,297.5542907714844,293.1499938964844,293.1499938964844,281.8500061035156,31642.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276280522346497,1.0,0.0,0.0,3.734851121902466,3.734875202178955,9.307645996159408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.4072265625,0.0,1596.2698974609375,1895.4371337890625,0.0,1835.2333984375,0.921521544456482,1.0,0.0,3.0,1.0,0.0
18171840,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.908460795879364,0.1885734945535659,0.1696534752845764,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9377625584602356,0.2047177702188491,0.194045677781105,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9944388270378112,0.3036159574985504,0.1716547906398773,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8599697351455688,0.1602566838264465,0.1521022766828537,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8200753331184387,0.1376365572214126,0.6210548281669617,285.06597900390625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2593688964844,285.064208984375,1.0,0.2874103486537933,1.0,1.0,0.0,1.0,-1.5704728364944458,1.5704708099365234,2.020352440013085e-06,1.2080625295639038,1.0,1.0,0.0,32.08584976196289,37.0,33145.20703125,0.0,306.65625,1.0,282.1426696777344,284.2655029296875,295.4018859863281,297.5542907714844,293.1499938964844,293.1499938964844,281.8500061035156,31642.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276280522346497,1.0,0.0,0.0,3.734851121902466,3.734875202178955,9.307645996159408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.4072265625,0.0,1596.2698974609375,1895.4371337890625,0.0,1835.2333984375,0.921521544456482,1.0,0.0,3.0,1.0,0.0
18171900,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9071685671806335,0.1891595721244812,0.1703278124332428,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.935746967792511,0.2050766795873642,0.1944936364889145,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9950393438339232,0.3046258687973022,0.1734305471181869,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.858414351940155,0.1605495661497116,0.1524648815393448,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8179882764816284,0.1375231146812439,0.6209185719490051,284.9210205078125,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.25927734375,284.8975524902344,1.0,0.2883124649524688,1.0,1.0,0.0,1.0,-1.5742231607437134,1.574221134185791,2.029266397585161e-06,1.2108770608901978,0.9281538724899292,0.9281538724899292,0.0,32.39558792114258,37.0,34088.20703125,0.0,309.2783203125,1.0,281.8955078125,284.07305908203125,295.5084228515625,297.80908203125,293.1499938964844,293.1499938964844,281.8500061035156,34089.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371083498001099,1.0,0.0,0.0,3.772440671920776,3.772465467453003,9.495943800175156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.25,0.0,1658.93017578125,1895.4371337890625,0.0,1914.998291015625,0.9298602342605592,1.0,0.0,3.0,1.0,0.0
18171960,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9033605456352234,0.1894630342721939,0.1707108467817306,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9310592412948608,0.2052179276943206,0.1947237700223922,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9960194230079652,0.3049938082695007,0.1765974014997482,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8548130989074707,0.1606692522764206,0.1526591181755066,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.813954770565033,0.1372398138046264,0.6200410723686218,284.8698425292969,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2549743652344,284.8739318847656,1.0,0.2894338369369507,1.0,1.0,0.0,1.0,-1.5779407024383545,1.577938675880432,2.0381212380016223e-06,1.2136614322662354,0.8711303472518921,0.8711303472518921,0.0,32.9045295715332,40.0,34036.34375,0.0,312.4310913085937,1.0,281.85675048828125,284.0619201660156,295.52783203125,297.79815673828125,293.1499938964844,293.1499938964844,282.1499938964844,38721.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427775263786316,1.0,0.0,0.0,3.6824967861175537,3.68252158164978,9.048530387190112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.23583984375,0.0,1590.1715087890625,1895.4371337890625,0.0,1963.2996826171875,0.9136645197868348,1.0,0.0,3.0,1.0,0.0
18172020,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8950154781341553,0.1908534169197082,0.1717638671398162,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9203192591667176,0.2060534656047821,0.1953733265399933,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.997851312160492,0.3053586184978485,0.1839334368705749,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.846673846244812,0.1613437384366989,0.1531942188739776,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8044477701187134,0.1369972079992294,0.6186256408691406,285.08282470703125,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2484741210937,285.0834045410156,1.0,0.2922742962837219,1.0,1.0,0.0,1.0,-1.587733030319214,1.5877310037612915,2.0616623714886373e-06,1.2210837602615356,1.0,1.0,0.0,34.17177200317383,43.0,33777.03515625,0.0,320.6044921875,1.0,282.1431884765625,284.2644348144531,295.482666015625,297.6752014160156,293.1499938964844,293.1499938964844,281.8500061035156,32598.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322198748588562,1.0,0.0,0.0,3.804975986480713,3.805001020431519,9.660444675319011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.41162109375,0.0,1685.989013671875,1895.4371337890625,0.0,1873.706298828125,0.9374656081199646,1.0,0.0,3.0,1.0,0.0
18172080,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8950154781341553,0.1908534169197082,0.1717638671398162,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9203192591667176,0.2060534656047821,0.1953733265399933,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.997851312160492,0.3053586184978485,0.1839334368705749,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.846673846244812,0.1613437384366989,0.1531942188739776,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8044477701187134,0.1369972079992294,0.6186256408691406,285.08282470703125,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2484741210937,285.0834045410156,1.0,0.2922742962837219,1.0,1.0,0.0,1.0,-1.587733030319214,1.5877310037612915,2.0616623714886373e-06,1.2210837602615356,1.0,1.0,0.0,34.17177200317383,43.0,33777.03515625,0.0,320.6044921875,1.0,282.1431884765625,284.2644348144531,295.482666015625,297.6752014160156,293.1499938964844,293.1499938964844,281.8500061035156,32598.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322198748588562,1.0,0.0,0.0,3.804975986480713,3.805001020431519,9.660444675319011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.41162109375,0.0,1685.989013671875,1895.4371337890625,0.0,1873.706298828125,0.9374656081199646,1.0,0.0,3.0,1.0,0.0
18172140,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8846428394317627,0.1917573809623718,0.1728654354810714,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9076827764511108,0.2065798640251159,0.1961061358451843,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.3041970431804657,0.1926524490118026,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8369855284690857,0.1617860943078994,0.1538095325231552,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7928261756896973,0.1365132927894592,0.6173650026321411,284.8878479003906,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.235595703125,284.8900756835937,1.0,0.2957996129989624,1.0,1.0,0.0,1.0,-1.5996278524398804,1.5996257066726685,2.0906945792376064e-06,1.230278730392456,0.9089020490646362,0.9089020490646362,0.0,35.82242202758789,31.0,34848.33203125,0.0,330.962646484375,1.0,281.8558349609375,284.0512390136719,295.6009216308594,297.9206237792969,293.1499938964844,293.1499938964844,281.54998779296875,37387.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485779523849487,1.0,0.0,0.0,3.790225982666016,3.79025149345398,9.58569216891192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.86962890625,0.0,1705.628662109375,1895.4371337890625,0.0,2013.161376953125,0.936991572380066,1.0,0.0,3.0,1.0,0.0
18172200,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8846428394317627,0.1917573809623718,0.1728654354810714,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9076827764511108,0.2065798640251159,0.1961061358451843,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.3041970431804657,0.1926524490118026,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8369855284690857,0.1617860943078994,0.1538095325231552,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7928261756896973,0.1365132927894592,0.6173650026321411,284.8878479003906,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.235595703125,284.8900756835937,1.0,0.2957996129989624,1.0,1.0,0.0,1.0,-1.5996278524398804,1.5996257066726685,2.0906945792376064e-06,1.230278730392456,0.9089020490646362,0.9089020490646362,0.0,35.82242202758789,31.0,34848.33203125,0.0,330.962646484375,1.0,281.8558349609375,284.0512390136719,295.6009216308594,297.9206237792969,293.1499938964844,293.1499938964844,281.54998779296875,37387.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485779523849487,1.0,0.0,0.0,3.790225982666016,3.79025149345398,9.58569216891192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.86962890625,0.0,1705.628662109375,1895.4371337890625,0.0,2013.161376953125,0.936991572380066,1.0,0.0,3.0,1.0,0.0
18172260,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8891918063163757,0.1922145336866378,0.173273965716362,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.9121490716934204,0.2067024111747741,0.1962378770112991,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9989089369773864,0.3027969300746918,0.1899556070566177,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.8405085206031799,0.1618923544883728,0.1539235860109329,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7946332097053528,0.1356648355722427,0.613676905632019,284.8212280273437,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2206420898437,284.8385314941406,1.0,0.2936882078647613,1.0,1.0,0.0,1.0,-1.5927635431289673,1.592761516571045,2.073739324259805e-06,1.2248233556747437,0.774900496006012,0.774900496006012,0.0,35.229183197021484,34.0,34850.30078125,0.0,325.9385986328125,1.0,281.55780029296875,284.0184936523437,295.6138610839844,297.9626159667969,293.1499938964844,293.1499938964844,281.8500061035156,47072.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612022757530212,1.0,0.0,0.0,3.3672850131988525,3.3673083782196045,7.565768669337558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.025390625,0.0,1317.2261962890625,1895.4371337890625,0.0,2123.126220703125,0.8529994487762451,1.0,0.0,3.0,1.0,0.0
18172320,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8891918063163757,0.1922145336866378,0.173273965716362,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.9121490716934204,0.2067024111747741,0.1962378770112991,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9989089369773864,0.3027969300746918,0.1899556070566177,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.8405085206031799,0.1618923544883728,0.1539235860109329,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7946332097053528,0.1356648355722427,0.613676905632019,284.8212280273437,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2206420898437,284.8385314941406,1.0,0.2936882078647613,1.0,1.0,0.0,1.0,-1.5927635431289673,1.592761516571045,2.073739324259805e-06,1.2248233556747437,0.774900496006012,0.774900496006012,0.0,35.229183197021484,34.0,34850.30078125,0.0,325.9385986328125,1.0,281.55780029296875,284.0184936523437,295.6138610839844,297.9626159667969,293.1499938964844,293.1499938964844,281.8500061035156,47072.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612022757530212,1.0,0.0,0.0,3.3672850131988525,3.3673083782196045,7.565768669337558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.025390625,0.0,1317.2261962890625,1895.4371337890625,0.0,2123.126220703125,0.8529994487762451,1.0,0.0,3.0,1.0,0.0
18172380,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8937481641769409,0.1937099993228912,0.1743511855602264,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9162383675575256,0.2075864374637603,0.196849375963211,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.998621940612793,0.304470956325531,0.1880828142166137,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8436747193336487,0.1626072525978088,0.1544148325920105,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.796029806137085,0.1353603154420852,0.6114827394485474,285.02276611328125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.22393798828125,285.0201110839844,1.0,0.2932583689689636,1.0,1.0,0.0,1.0,-1.590488076210022,1.5904860496520996,2.0677994143625256e-06,1.2227164506912231,0.917878270149231,0.917878270149231,0.0,34.86880111694336,37.0,34602.09375,0.0,323.8416442871094,1.0,281.8402709960937,284.18365478515625,295.5445556640625,297.7930908203125,293.1499938964844,293.1499938964844,281.54998779296875,32659.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443307638168335,1.0,0.0,0.0,3.5313315391540527,3.531353712081909,8.320899382852076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.5888671875,0.0,1380.925537109375,1895.4371337890625,0.0,1976.6087646484373,0.8761026859283447,1.0,0.0,3.0,1.0,0.0
18172440,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8937481641769409,0.1937099993228912,0.1743511855602264,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9162383675575256,0.2075864374637603,0.196849375963211,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.998621940612793,0.304470956325531,0.1880828142166137,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8436747193336487,0.1626072525978088,0.1544148325920105,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.796029806137085,0.1353603154420852,0.6114827394485474,285.02276611328125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.22393798828125,285.0201110839844,1.0,0.2932583689689636,1.0,1.0,0.0,1.0,-1.590488076210022,1.5904860496520996,2.0677994143625256e-06,1.2227164506912231,0.917878270149231,0.917878270149231,0.0,34.86880111694336,37.0,34602.09375,0.0,323.8416442871094,1.0,281.8402709960937,284.18365478515625,295.5445556640625,297.7930908203125,293.1499938964844,293.1499938964844,281.54998779296875,32659.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443307638168335,1.0,0.0,0.0,3.5313315391540527,3.531353712081909,8.320899382852076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.5888671875,0.0,1380.925537109375,1895.4371337890625,0.0,1976.6087646484373,0.8761026859283447,1.0,0.0,3.0,1.0,0.0
18172500,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8945236802101135,0.1942768692970276,0.1750059723854065,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9165813326835632,0.2079380303621292,0.1972832530736923,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.998664617538452,0.3052247762680053,0.1883469521999359,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8439677953720093,0.1629033982753753,0.1547730267047882,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7954671382904053,0.1351824551820755,0.6109712719917297,284.88726806640625,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2248840332031,284.8668212890625,1.0,0.2935698926448822,1.0,1.0,0.0,1.0,-1.5919276475906372,1.5919256210327148,2.071220251309569e-06,1.223753809928894,0.8338769674301147,0.8338769674301147,0.0,34.93771743774414,37.0,35344.52734375,0.0,324.7379150390625,1.0,281.5999755859375,284.0121459960937,295.6402587890625,298.02642822265625,293.1499938964844,293.1499938964844,281.54998779296875,36573.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751388430595398,1.0,0.0,0.0,3.522707223892212,3.5227301120758057,8.280306360575196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.33837890625,0.0,1400.2464599609375,1895.4371337890625,0.0,2037.47509765625,0.8746976852416992,1.0,0.0,3.0,1.0,0.0
18172560,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8929048776626587,0.1946182548999786,0.1753848046064376,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9143996834754944,0.2081177681684494,0.197516843676567,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9989076256752014,0.3055407404899597,0.1899475157260894,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8423318862915039,0.1630627959966659,0.1549771577119827,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7929496765136719,0.134885624051094,0.6098741888999939,284.8770446777344,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2227478027344,284.8876953125,1.0,0.2941499352455139,1.0,1.0,0.0,1.0,-1.593511939048767,1.5935099124908447,2.0749803297803737e-06,1.2248878479003906,0.7985000014305115,0.7985000014305115,0.0,35.229454040527344,40.0,35057.515625,0.0,326.3115234375,1.0,281.5589599609375,284.0542297363281,295.6512756347656,297.9892883300781,293.1499938964844,293.1499938964844,281.8500061035156,41651.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546342611312866,1.0,0.0,0.0,3.3468945026397705,3.346916675567627,7.474417316188919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.40478515625,0.0,1260.1439208984375,1895.4371337890625,0.0,2065.6767578125,0.8428891897201538,1.0,0.0,3.0,1.0,0.0
18172620,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8887406587600708,0.1960894763469696,0.176526591181755,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9088284969329834,0.2090446501970291,0.198258176445961,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9990000128746032,0.3061814606189728,0.1942334771156311,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8380706310272217,0.1638316810131073,0.1556020081043243,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.78687983751297,0.1346597820520401,0.6084822416305542,285.0574035644531,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2228088378906,285.05322265625,1.0,0.296059638261795,1.0,1.0,0.0,1.0,-1.599994659423828,1.5999926328659058,2.090665248033474e-06,1.229750156402588,0.952586591243744,0.952586591243744,0.0,36.08388137817383,28.0,34984.27734375,0.0,331.8573608398437,1.0,281.8409118652344,284.20074462890625,295.6090087890625,297.8751525878906,293.1499938964844,293.1499938964844,281.54998779296875,30871.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426062226295471,1.0,0.0,0.0,3.548782587051392,3.548804759979248,8.403343372265226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.94580078125,0.0,1386.138671875,1895.4371337890625,0.0,1961.833740234375,0.8788940906524658,1.0,0.0,3.0,1.0,0.0
18172680,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8887406587600708,0.1960894763469696,0.176526591181755,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9088284969329834,0.2090446501970291,0.198258176445961,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9990000128746032,0.3061814606189728,0.1942334771156311,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8380706310272217,0.1638316810131073,0.1556020081043243,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.78687983751297,0.1346597820520401,0.6084822416305542,285.0574035644531,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2228088378906,285.05322265625,1.0,0.296059638261795,1.0,1.0,0.0,1.0,-1.599994659423828,1.5999926328659058,2.090665248033474e-06,1.229750156402588,0.952586591243744,0.952586591243744,0.0,36.08388137817383,28.0,34984.27734375,0.0,331.8573608398437,1.0,281.8409118652344,284.20074462890625,295.6090087890625,297.8751525878906,293.1499938964844,293.1499938964844,281.54998779296875,30871.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426062226295471,1.0,0.0,0.0,3.548782587051392,3.548804759979248,8.403343372265226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.94580078125,0.0,1386.138671875,1895.4371337890625,0.0,1961.833740234375,0.8788940906524658,1.0,0.0,3.0,1.0,0.0
18172740,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9008992314338684,0.1968834847211837,0.1774393916130066,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9218077063560486,0.2095141112804412,0.1988445520401001,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.998414933681488,0.3069598376750946,0.1868629306554794,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8481191992759705,0.1642447710037231,0.1560965329408645,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7953397035598755,0.1341325044631958,0.6065118908882141,284.8627014160156,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2198486328125,284.8695373535156,1.0,0.2927698791027069,1.0,1.0,0.0,1.0,-1.59118914604187,1.5911871194839478,2.069022002615384e-06,1.2228316068649292,0.810836911201477,0.810836911201477,0.0,34.67522048950195,31.0,35348.99609375,0.0,323.660400390625,1.0,281.5580139160156,284.01715087890625,295.7103881835937,298.0777282714844,293.1499938964844,293.1499938964844,281.8500061035156,40752.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570027709007263,1.0,0.0,0.0,3.426122665405273,3.426145315170288,7.832476853764092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.30419921875,0.0,1331.4473876953125,1895.4371337890625,0.0,2086.33544921875,0.8585966229438782,1.0,0.0,3.0,1.0,0.0
18172800,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9008992314338684,0.1968834847211837,0.1774393916130066,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9218077063560486,0.2095141112804412,0.1988445520401001,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.998414933681488,0.3069598376750946,0.1868629306554794,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8481191992759705,0.1642447710037231,0.1560965329408645,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7953397035598755,0.1341325044631958,0.6065118908882141,284.8627014160156,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2198486328125,284.8695373535156,1.0,0.2927698791027069,1.0,1.0,0.0,1.0,-1.59118914604187,1.5911871194839478,2.069022002615384e-06,1.2228316068649292,0.810836911201477,0.810836911201477,0.0,34.67522048950195,31.0,35348.99609375,0.0,323.660400390625,1.0,281.5580139160156,284.01715087890625,295.7103881835937,298.0777282714844,293.1499938964844,293.1499938964844,281.8500061035156,40752.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570027709007263,1.0,0.0,0.0,3.426122665405273,3.426145315170288,7.832476853764092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.30419921875,0.0,1331.4473876953125,1895.4371337890625,0.0,2086.33544921875,0.8585966229438782,1.0,0.0,3.0,1.0,0.0
18172860,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9107584357261658,0.1985676288604736,0.1785707622766494,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.931953191757202,0.2106924206018448,0.1996185481548309,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9973253011703492,0.3106302618980407,0.1815615892410278,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8560070991516113,0.1652910411357879,0.1567803621292114,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.801506757736206,0.1342133432626724,0.6054726839065552,285.0414428710937,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2313842773437,285.0370483398437,1.0,0.291414350271225,1.0,1.0,0.0,1.0,-1.586673378944397,1.5866713523864746,2.057697429336258e-06,1.2190357446670532,0.9521175026893616,0.9521175026893616,0.0,33.76035690307617,34.0,34956.1640625,0.0,318.9737243652344,1.0,281.84136962890625,284.1746520996094,295.64276123046875,297.9176025390625,293.1499938964844,293.1499938964844,281.54998779296875,31470.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448757290840149,1.0,0.0,0.0,3.5861380100250244,3.58616042137146,8.581184829381527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.9677734375,0.0,1429.9735107421875,1895.4371337890625,0.0,1981.285888671875,0.8876903653144836,1.0,0.0,3.0,1.0,0.0
18172920,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9107584357261658,0.1985676288604736,0.1785707622766494,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.931953191757202,0.2106924206018448,0.1996185481548309,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9973253011703492,0.3106302618980407,0.1815615892410278,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8560070991516113,0.1652910411357879,0.1567803621292114,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.801506757736206,0.1342133432626724,0.6054726839065552,285.0414428710937,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2313842773437,285.0370483398437,1.0,0.291414350271225,1.0,1.0,0.0,1.0,-1.586673378944397,1.5866713523864746,2.057697429336258e-06,1.2190357446670532,0.9521175026893616,0.9521175026893616,0.0,33.76035690307617,34.0,34956.1640625,0.0,318.9737243652344,1.0,281.84136962890625,284.1746520996094,295.64276123046875,297.9176025390625,293.1499938964844,293.1499938964844,281.54998779296875,31470.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448757290840149,1.0,0.0,0.0,3.5861380100250244,3.58616042137146,8.581184829381527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.9677734375,0.0,1429.9735107421875,1895.4371337890625,0.0,1981.285888671875,0.8876903653144836,1.0,0.0,3.0,1.0,0.0
18172980,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9176746010780334,0.2001318037509918,0.1801003366708755,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9384192824363708,0.2119983285665512,0.2009050995111465,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9966933727264404,0.3144724667072296,0.1790264248847961,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8614190220832825,0.1665622293949127,0.1579968631267547,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8054778575897217,0.1346367299556732,0.6072840690612793,284.8635559082031,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2435607910156,284.872802734375,1.0,0.2916967272758484,1.0,1.0,0.0,1.0,-1.5906440019607544,1.590641975402832,2.0673423932748847e-06,1.2220999002456665,0.8141268491744995,0.8141268491744995,0.0,33.462894439697266,37.0,35452.0390625,0.0,320.1124267578125,1.0,281.5578308105469,284.0108337402344,295.7300109863281,298.1001892089844,293.1499938964844,293.1499938964844,281.8500061035156,41037.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578878998756409,1.0,0.0,0.0,3.4429099559783936,3.442932844161988,7.909419537099893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.201171875,0.0,1350.2967529296875,1895.4371337890625,0.0,2094.07275390625,0.8628262281417847,1.0,0.0,3.0,1.0,0.0
18173040,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9176746010780334,0.2001318037509918,0.1801003366708755,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9384192824363708,0.2119983285665512,0.2009050995111465,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9966933727264404,0.3144724667072296,0.1790264248847961,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8614190220832825,0.1665622293949127,0.1579968631267547,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8054778575897217,0.1346367299556732,0.6072840690612793,284.8635559082031,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2435607910156,284.872802734375,1.0,0.2916967272758484,1.0,1.0,0.0,1.0,-1.5906440019607544,1.590641975402832,2.0673423932748847e-06,1.2220999002456665,0.8141268491744995,0.8141268491744995,0.0,33.462894439697266,37.0,35452.0390625,0.0,320.1124267578125,1.0,281.5578308105469,284.0108337402344,295.7300109863281,298.1001892089844,293.1499938964844,293.1499938964844,281.8500061035156,41037.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578878998756409,1.0,0.0,0.0,3.4429099559783936,3.442932844161988,7.909419537099893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.201171875,0.0,1350.2967529296875,1895.4371337890625,0.0,2094.07275390625,0.8628262281417847,1.0,0.0,3.0,1.0,0.0
18173100,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9193479418754578,0.2012067139148712,0.1808694899082183,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9398133754730223,0.2128897458314895,0.2015898674726486,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.996665894985199,0.3164528012275696,0.1789223700761795,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8627617359161377,0.1674122512340545,0.1586679816246032,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.806193470954895,0.1350492686033249,0.6085832118988037,285.0236511230469,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.25067138671875,285.0434265136719,1.0,0.2923490703105926,1.0,1.0,0.0,1.0,-1.5946276187896729,1.594625473022461,2.077092403851566e-06,1.2252134084701538,0.915504276752472,0.915504276752472,0.0,33.52576446533203,37.0,35017.55859375,0.0,322.240234375,1.0,281.7967529296875,284.1855163574219,295.65509033203125,297.8974609375,293.1499938964844,293.1499938964844,281.8500061035156,34398.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500125169754028,1.0,0.0,0.0,3.48530387878418,3.485326051712036,8.10540313977981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.16943359375,0.0,1346.1007080078125,1895.4371337890625,0.0,2025.559326171875,0.8704100847244263,1.0,0.0,3.0,1.0,0.0
18173160,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9218597412109376,0.2025601267814636,0.1819918751716613,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9418647289276124,0.2140258252620697,0.2025702446699142,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9966150522232056,0.3186159133911133,0.1787308901548385,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.864669680595398,0.16847525537014,0.1595898121595382,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8074842691421509,0.1356604397296905,0.6109459400177002,285.055908203125,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2599182128906,285.0528869628906,1.0,0.2933417856693268,1.0,1.0,0.0,1.0,-1.6008634567260742,1.6008613109588623,2.092450131385704e-06,1.2301193475723269,0.9708038568496704,0.9708038568496704,0.0,33.621360778808594,40.0,35311.03125,0.0,325.58221435546875,1.0,281.8414306640625,284.1749267578125,295.663818359375,297.9560241699219,293.1499938964844,293.1499938964844,281.54998779296875,31192.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467114329338074,1.0,0.0,0.0,3.621005296707153,3.621028184890747,8.748862683205516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.66162109375,0.0,1465.468017578125,1895.4371337890625,0.0,1997.0687255859373,0.8954647183418274,1.0,0.0,3.0,1.0,0.0
18173220,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9223968982696532,0.2045449763536453,0.1839890629053115,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9418213367462158,0.2158748507499694,0.2044614404439926,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9971475601196288,0.3219147026538849,0.1808174848556518,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8652554154396057,0.1703065335750579,0.1614274233579635,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8071221709251404,0.1366773247718811,0.6159026026725769,284.87213134765625,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.27020263671875,284.8793640136719,1.0,0.2961757183074951,1.0,1.0,0.0,1.0,-1.6161928176879885,1.616190791130066,2.130584789483692e-06,1.2422447204589844,0.8391579389572144,0.8391579389572144,0.0,34.23469543457031,43.0,36104.82421875,0.0,334.9372863769531,1.0,281.55731201171875,283.99237060546875,295.7493591308594,298.15673828125,293.1499938964844,293.1499938964844,281.8500061035156,39586.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620822787284851,1.0,0.0,0.0,3.534666061401367,3.534689426422119,8.336621135640598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.5419921875,0.0,1434.5899658203125,1895.4371337890625,0.0,2130.861572265625,0.8817443251609802,1.0,0.0,3.0,1.0,0.0
18173280,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9223968982696532,0.2045449763536453,0.1839890629053115,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9418213367462158,0.2158748507499694,0.2044614404439926,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9971475601196288,0.3219147026538849,0.1808174848556518,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8652554154396057,0.1703065335750579,0.1614274233579635,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8071221709251404,0.1366773247718811,0.6159026026725769,284.87213134765625,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.27020263671875,284.8793640136719,1.0,0.2961757183074951,1.0,1.0,0.0,1.0,-1.6161928176879885,1.616190791130066,2.130584789483692e-06,1.2422447204589844,0.8391579389572144,0.8391579389572144,0.0,34.23469543457031,43.0,36104.82421875,0.0,334.9372863769531,1.0,281.55731201171875,283.99237060546875,295.7493591308594,298.15673828125,293.1499938964844,293.1499938964844,281.8500061035156,39586.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620822787284851,1.0,0.0,0.0,3.534666061401367,3.534689426422119,8.336621135640598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.5419921875,0.0,1434.5899658203125,1895.4371337890625,0.0,2130.861572265625,0.8817443251609802,1.0,0.0,3.0,1.0,0.0
18173340,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9199952483177184,0.2072424888610839,0.1861587315797805,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9388065338134766,0.2182780504226684,0.2065289765596389,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9980423450469972,0.3249143660068512,0.1848711371421814,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8635139465332031,0.1726098656654358,0.1634397655725479,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8045682311058044,0.1380781531333923,0.6215554475784302,285.072509765625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.28106689453125,285.07037353515625,1.0,0.2999557256698608,1.0,1.0,0.0,1.0,-1.63534677028656,1.635344624519348,2.17881279240828e-06,1.2573659420013428,1.0,1.0,0.0,35.23963165283203,46.0,36031.3828125,0.0,347.51910400390625,1.0,281.8423767089844,284.1679077148437,295.6746826171875,298.01092529296875,293.1499938964844,293.1499938964844,281.54998779296875,31139.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532441020011902,1.0,0.0,0.0,3.7065718173980713,3.706595659255981,9.167230246021064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.244140625,0.0,1560.09228515625,1895.4371337890625,0.0,2053.58251953125,0.9147431254386902,1.0,0.0,3.0,1.0,0.0
18173400,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9199952483177184,0.2072424888610839,0.1861587315797805,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9388065338134766,0.2182780504226684,0.2065289765596389,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9980423450469972,0.3249143660068512,0.1848711371421814,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8635139465332031,0.1726098656654358,0.1634397655725479,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8045682311058044,0.1380781531333923,0.6215554475784302,285.072509765625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.28106689453125,285.07037353515625,1.0,0.2999557256698608,1.0,1.0,0.0,1.0,-1.63534677028656,1.635344624519348,2.17881279240828e-06,1.2573659420013428,1.0,1.0,0.0,35.23963165283203,46.0,36031.3828125,0.0,347.51910400390625,1.0,281.8423767089844,284.1679077148437,295.6746826171875,298.01092529296875,293.1499938964844,293.1499938964844,281.54998779296875,31139.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532441020011902,1.0,0.0,0.0,3.7065718173980713,3.706595659255981,9.167230246021064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.244140625,0.0,1560.09228515625,1895.4371337890625,0.0,2053.58251953125,0.9147431254386902,1.0,0.0,3.0,1.0,0.0
18173460,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9149916172027588,0.2094357460737228,0.1883893311023712,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9332404136657716,0.2204325497150421,0.2087550908327102,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9989928603172302,0.3268192708492279,0.1905207186937332,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8598456978797913,0.1747525930404663,0.1656186878681183,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8002105355262756,0.13936547935009,0.6279668807983398,284.8811950683594,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2850341796875,284.8853454589844,1.0,0.3045567274093628,1.0,1.0,0.0,1.0,-1.657793641090393,1.6577914953231812,2.236233285657363e-06,1.2751154899597168,0.8785229325294495,0.8785229325294495,0.0,36.61539077758789,49.0,37067.39453125,0.0,363.16802978515625,1.0,281.55731201171875,283.96539306640625,295.7504272460937,298.2156677246094,293.1499938964844,293.1499938964844,281.8500061035156,37979.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703799605369568,1.0,0.0,0.0,3.673999547958374,3.6740241050720215,9.006819823298429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.7587890625,0.0,1574.938232421875,1895.4371337890625,0.0,2204.212890625,0.9114723205566406,1.0,0.0,3.0,1.0,0.0
18173520,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9149916172027588,0.2094357460737228,0.1883893311023712,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9332404136657716,0.2204325497150421,0.2087550908327102,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9989928603172302,0.3268192708492279,0.1905207186937332,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8598456978797913,0.1747525930404663,0.1656186878681183,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8002105355262756,0.13936547935009,0.6279668807983398,284.8811950683594,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2850341796875,284.8853454589844,1.0,0.3045567274093628,1.0,1.0,0.0,1.0,-1.657793641090393,1.6577914953231812,2.236233285657363e-06,1.2751154899597168,0.8785229325294495,0.8785229325294495,0.0,36.61539077758789,49.0,37067.39453125,0.0,363.16802978515625,1.0,281.55731201171875,283.96539306640625,295.7504272460937,298.2156677246094,293.1499938964844,293.1499938964844,281.8500061035156,37979.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703799605369568,1.0,0.0,0.0,3.673999547958374,3.6740241050720215,9.006819823298429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.7587890625,0.0,1574.938232421875,1895.4371337890625,0.0,2204.212890625,0.9114723205566406,1.0,0.0,3.0,1.0,0.0
