time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173580,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9082727432250975,0.2122926414012909,0.1907220333814621,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.9256555438041688,0.2230843007564544,0.2110834568738937,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.3283716440200805,0.197309210896492,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8546845316886902,0.177309438586235,0.1678981930017471,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7943412065505981,0.1409640908241272,0.6346576809883118,285.0869140625,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2901306152344,285.0882568359375,1.0,0.3097609579563141,1.0,1.0,0.0,1.0,-1.6823073625564575,1.6823049783706665,2.299934294569539e-06,1.2944358587265017,1.0,1.0,0.0,38.31539916992188,52.0,36894.859375,0.0,381.2720031738281,1.0,281.8428955078125,284.1591186523437,295.6676940917969,298.0591125488281,293.1499938964844,293.1499938964844,281.54998779296875,32644.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629987001419067,1.0,0.0,0.0,3.805015563964844,3.8050405979156494,9.66064590102178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.88232421875,0.0,1686.3939208984375,1895.4371337890625,0.0,2138.925537109375,0.9374380707740784,1.0,0.0,3.0,1.0,0.0
18173640,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9082727432250975,0.2122926414012909,0.1907220333814621,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.9256555438041688,0.2230843007564544,0.2110834568738937,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.3283716440200805,0.197309210896492,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8546845316886902,0.177309438586235,0.1678981930017471,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7943412065505981,0.1409640908241272,0.6346576809883118,285.0869140625,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2901306152344,285.0882568359375,1.0,0.3097609579563141,1.0,1.0,0.0,1.0,-1.6823073625564575,1.6823049783706665,2.299934294569539e-06,1.2944358587265017,1.0,1.0,0.0,38.31539916992188,52.0,36894.859375,0.0,381.2720031738281,1.0,281.8428955078125,284.1591186523437,295.6676940917969,298.0591125488281,293.1499938964844,293.1499938964844,281.54998779296875,32644.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629987001419067,1.0,0.0,0.0,3.805015563964844,3.8050405979156494,9.66064590102178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.88232421875,0.0,1686.3939208984375,1895.4371337890625,0.0,2138.925537109375,0.9374380707740784,1.0,0.0,3.0,1.0,0.0
18173700,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9054263830184937,0.2136425077915191,0.192086860537529,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9222555756568908,0.2244054526090622,0.212437018752098,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9990000128746032,0.3289116621017456,0.2006174027919769,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8524340987205505,0.1785978525876999,0.1692014634609222,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7917402982711792,0.1417825073003769,0.6386659145355225,284.9549560546875,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2919921875,284.93377685546875,1.0,0.3125854432582855,1.0,1.0,0.0,1.0,-1.6959205865859983,1.695918321609497,2.3358084035862703e-06,1.3051786422729492,0.9708960056304932,0.9708960056304932,0.0,39.220333099365234,52.0,38009.8203125,0.0,391.42327880859375,1.0,281.5934753417969,283.9756164550781,295.74127197265625,298.29254150390625,293.1499938964844,293.1499938964844,281.54998779296875,33730.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736606001853943,1.0,0.0,0.0,3.84361743927002,3.843642950057984,9.857654958977946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.0732421875,0.0,1741.5526123046875,1895.4371337890625,0.0,2233.413330078125,0.9466577172279358,1.0,0.0,3.0,1.0,0.0
18173760,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9010283946990968,0.2146923691034317,0.1931588649749755,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.91722172498703,0.2255169004201889,0.2135927528142929,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.3289475440979004,0.2046837359666824,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8489179015159607,0.1797205507755279,0.1703531742095947,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7878846526145935,0.1424599587917328,0.6421015858650208,284.8991394042969,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2904052734375,284.9013671875,1.0,0.3154962360858917,1.0,1.0,0.0,1.0,-1.7089859247207642,1.7089835405349731,2.370564516240848e-06,1.3154913187026978,0.9216921329498292,0.9216921329498292,0.0,40.289398193359375,55.0,38116.3359375,0.0,401.8902587890625,1.0,281.5560913085937,283.9478454589844,295.7339172363281,298.262451171875,293.1499938964844,293.1499938964844,281.25,36820.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805224061012268,1.0,0.0,0.0,3.806039333343506,3.806065082550049,9.665845936979167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.79248046875,0.0,1720.1959228515625,1895.4371337890625,0.0,2294.83203125,0.9402629137039183,1.0,0.0,3.0,1.0,0.0
18173820,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8906427621841431,0.2167252749204635,0.1950379759073257,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9058094024658204,0.2276663184165954,0.2156924456357956,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.3280260264873504,0.2137937545776367,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8405920267105103,0.1819057166576385,0.1724895983934402,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7787909507751465,0.1437340676784515,0.6482076644897461,284.84381103515625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2852478027344,284.859130859375,1.0,0.3215027153491974,1.0,1.0,0.0,1.0,-1.7345975637435913,1.7345951795578003,2.439577428958728e-06,1.3356759548187256,0.8051667809486389,0.8051667809486389,0.0,42.708152770996094,43.0,38618.55859375,0.0,423.7922973632813,1.0,281.2574462890625,283.9080505371094,295.70635986328125,298.282958984375,293.1499938964844,293.1499938964844,281.54998779296875,44558.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947031855583191,1.0,0.0,0.0,3.468170404434204,3.4681942462921143,8.025907050068781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.66015625,0.0,1400.9737548828125,1895.4371337890625,0.0,2423.099853515625,0.8729310631752014,1.0,0.0,3.0,1.0,0.0
18173880,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8906427621841431,0.2167252749204635,0.1950379759073257,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9058094024658204,0.2276663184165954,0.2156924456357956,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.3280260264873504,0.2137937545776367,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8405920267105103,0.1819057166576385,0.1724895983934402,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7787909507751465,0.1437340676784515,0.6482076644897461,284.84381103515625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2852478027344,284.859130859375,1.0,0.3215027153491974,1.0,1.0,0.0,1.0,-1.7345975637435913,1.7345951795578003,2.439577428958728e-06,1.3356759548187256,0.8051667809486389,0.8051667809486389,0.0,42.708152770996094,43.0,38618.55859375,0.0,423.7922973632813,1.0,281.2574462890625,283.9080505371094,295.70635986328125,298.282958984375,293.1499938964844,293.1499938964844,281.54998779296875,44558.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947031855583191,1.0,0.0,0.0,3.468170404434204,3.4681942462921143,8.025907050068781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.66015625,0.0,1400.9737548828125,1895.4371337890625,0.0,2423.099853515625,0.8729310631752014,1.0,0.0,3.0,1.0,0.0
18173940,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9016035795211792,0.2199327647686004,0.197596862912178,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9175211191177368,0.2307012975215912,0.2182803303003311,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.3291345238685608,0.2090216428041458,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8505780696868896,0.1848168224096298,0.1750026792287826,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7878651022911072,0.1456029862165451,0.6555881500244141,285.0380554199219,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2943115234375,285.03485107421875,1.0,0.3219031393527984,1.0,1.0,0.0,1.0,-1.7469383478164673,1.7469358444213867,2.473425865900936e-06,1.3455283641815186,0.9558448791503906,0.9558448791503906,0.0,41.995155334472656,31.0,38431.5625,0.0,428.97076416015625,1.0,281.54168701171875,284.0666809082031,295.6073608398437,298.0973815917969,293.1499938964844,293.1499938964844,281.25,32244.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831286787986755,1.0,0.0,0.0,3.641914129257202,3.641937494277954,8.850191761666792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.3974609375,0.0,1496.151123046875,1895.4371337890625,0.0,2318.276123046875,0.900792956352234,1.0,0.0,3.0,1.0,0.0
18174000,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9016035795211792,0.2199327647686004,0.197596862912178,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9175211191177368,0.2307012975215912,0.2182803303003311,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.3291345238685608,0.2090216428041458,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8505780696868896,0.1848168224096298,0.1750026792287826,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7878651022911072,0.1456029862165451,0.6555881500244141,285.0380554199219,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2943115234375,285.03485107421875,1.0,0.3219031393527984,1.0,1.0,0.0,1.0,-1.7469383478164673,1.7469358444213867,2.473425865900936e-06,1.3455283641815186,0.9558448791503906,0.9558448791503906,0.0,41.995155334472656,31.0,38431.5625,0.0,428.97076416015625,1.0,281.54168701171875,284.0666809082031,295.6073608398437,298.0973815917969,293.1499938964844,293.1499938964844,281.25,32244.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831286787986755,1.0,0.0,0.0,3.641914129257202,3.641937494277954,8.850191761666792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.3974609375,0.0,1496.151123046875,1895.4371337890625,0.0,2318.276123046875,0.900792956352234,1.0,0.0,3.0,1.0,0.0
18174060,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9332150220870972,0.2224717587232589,0.1999932676553726,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.950200378894806,0.2333796024322509,0.2208471596240997,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.3342515826225281,0.1924172490835189,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8774277567863464,0.187472254037857,0.1775138974189758,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8126277923583984,0.1473568081855774,0.6632567644119263,284.86676025390625,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3070983886719,284.874267578125,1.0,0.3180602788925171,1.0,1.0,0.0,1.0,-1.7451943159103394,1.7451918125152588,2.468775846864446e-06,1.344254732131958,0.821020781993866,0.821020781993866,0.0,38.81460952758789,49.0,38738.453125,0.0,418.4835510253906,1.0,281.25750732421875,283.9058837890625,295.65838623046875,298.2393493652344,293.1499938964844,293.1499938964844,281.54998779296875,41168.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956645488739014,1.0,0.0,0.0,3.487136125564575,3.4871597290039062,8.113927947306365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.48583984375,0.0,1396.353759765625,1895.4371337890625,0.0,2431.85546875,0.8728119134902954,1.0,0.0,3.0,1.0,0.0
18174120,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9332150220870972,0.2224717587232589,0.1999932676553726,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.950200378894806,0.2333796024322509,0.2208471596240997,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.3342515826225281,0.1924172490835189,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8774277567863464,0.187472254037857,0.1775138974189758,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8126277923583984,0.1473568081855774,0.6632567644119263,284.86676025390625,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3070983886719,284.874267578125,1.0,0.3180602788925171,1.0,1.0,0.0,1.0,-1.7451943159103394,1.7451918125152588,2.468775846864446e-06,1.344254732131958,0.821020781993866,0.821020781993866,0.0,38.81460952758789,49.0,38738.453125,0.0,418.4835510253906,1.0,281.25750732421875,283.9058837890625,295.65838623046875,298.2393493652344,293.1499938964844,293.1499938964844,281.54998779296875,41168.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956645488739014,1.0,0.0,0.0,3.487136125564575,3.4871597290039062,8.113927947306365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.48583984375,0.0,1396.353759765625,1895.4371337890625,0.0,2431.85546875,0.8728119134902954,1.0,0.0,3.0,1.0,0.0
18174180,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9358755946159364,0.2257871329784393,0.2026909291744232,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9525768160820008,0.2366484701633453,0.2237076759338379,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9990000128746032,0.3417738080024719,0.1937015205621719,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8802853226661682,0.1906288415193557,0.1803076267242431,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8146711587905884,0.1496066749095916,0.672511100769043,285.05450439453125,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3321228027344,285.0526123046875,1.0,0.3227502703666687,1.0,1.0,0.0,1.0,-1.7678470611572266,1.767844557762146,2.5307986106781755e-06,1.36173677444458,0.9743555188179016,0.9743555188179016,0.0,39.53045654296875,67.0,38615.484375,0.0,434.1117248535156,1.0,281.5419616699219,284.0715026855469,295.5679626464844,298.0611267089844,293.1499938964844,293.1499938964844,281.25,31550.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784390926361084,1.0,0.0,0.0,3.651675701141357,3.651699066162109,8.897698648979713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.8408203125,0.0,1501.7227783203125,1895.4371337890625,0.0,2329.65234375,0.9025355577468872,1.0,0.0,3.0,1.0,0.0
18174240,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9358755946159364,0.2257871329784393,0.2026909291744232,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9525768160820008,0.2366484701633453,0.2237076759338379,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9990000128746032,0.3417738080024719,0.1937015205621719,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8802853226661682,0.1906288415193557,0.1803076267242431,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8146711587905884,0.1496066749095916,0.672511100769043,285.05450439453125,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3321228027344,285.0526123046875,1.0,0.3227502703666687,1.0,1.0,0.0,1.0,-1.7678470611572266,1.767844557762146,2.5307986106781755e-06,1.36173677444458,0.9743555188179016,0.9743555188179016,0.0,39.53045654296875,67.0,38615.484375,0.0,434.1117248535156,1.0,281.5419616699219,284.0715026855469,295.5679626464844,298.0611267089844,293.1499938964844,293.1499938964844,281.25,31550.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784390926361084,1.0,0.0,0.0,3.651675701141357,3.651699066162109,8.897698648979713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.8408203125,0.0,1501.7227783203125,1895.4371337890625,0.0,2329.65234375,0.9025355577468872,1.0,0.0,3.0,1.0,0.0
18174300,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.926097333431244,0.2272949814796447,0.2042486518621444,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9429354071617126,0.2382290214300155,0.225352481007576,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.3438469469547272,0.2009707391262054,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8726003766059875,0.1921760588884353,0.1819000989198684,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8076726198196411,0.1507351398468017,0.6780976057052612,284.9157409667969,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3386535644531,284.8988037109375,1.0,0.3276872634887695,1.0,1.0,0.0,1.0,-1.7890348434448242,1.789032220840454,2.5899919364746893e-06,1.3783454895019531,0.8979288339614868,0.8979288339614868,0.0,41.333404541015625,67.0,39753.40234375,0.0,452.5082702636719,1.0,281.296875,283.8920288085937,295.64080810546875,298.2948303222656,293.1499938964844,293.1499938964844,281.25,34447.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938560843467712,1.0,0.0,0.0,3.682438850402832,3.682462930679321,9.04824560166162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.4296875,0.0,1557.8428955078125,1895.4371337890625,0.0,2415.390869140625,0.9096213579177856,1.0,0.0,3.0,1.0,0.0
18174360,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.909491777420044,0.2285474836826324,0.2055270373821258,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.925939440727234,0.2396296560764312,0.2268166095018386,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.344183087348938,0.2121375501155853,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8594458103179932,0.1935765743255615,0.1833559721708297,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7950443029403687,0.1517263054847717,0.683184027671814,284.8995361328125,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.33709716796875,284.9068908691406,1.0,0.3340257108211517,1.0,1.0,0.0,1.0,-1.813586592674256,1.813583850860596,2.6596303541737143e-06,1.3976037502288818,0.8682662844657898,0.8682662844657898,0.0,44.13308334350586,85.0,39934.87109375,0.0,476.52728271484375,1.0,281.25732421875,283.9035949707031,295.6330261230469,298.26373291015625,293.1499938964844,293.1499938964844,281.54998779296875,38116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799968421459198,1.0,0.0,0.0,3.5997869968414307,3.59981107711792,8.64663093125273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.98583984375,0.0,1493.6346435546875,1895.4371337890625,0.0,2471.13623046875,0.8955026268959045,1.0,0.0,3.0,1.0,0.0
18174420,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.8736019134521484,0.2320472747087478,0.2086324691772461,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8875706195831299,0.2431606650352478,0.2301837801933288,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.9977051615715028,0.3411808013916015,0.239698052406311,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.828795850276947,0.1969730705022812,0.1866394430398941,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7644757628440857,0.1541092991828918,0.6945038437843323,285.1169738769531,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3316345214844,285.1197814941406,1.0,0.3501463234424591,1.0,1.0,0.0,1.0,-1.8728080987930296,1.8728052377700808,2.832200607372215e-06,1.4441030025482178,1.0,1.0,0.0,52.17759704589844,88.0,40325.5625,0.0,540.861572265625,1.0,281.54254150390625,284.0951232910156,295.5555114746094,298.1425476074219,293.1499938964844,293.1499938964844,281.25,32071.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795443058013916,1.0,0.0,0.0,3.772125720977783,3.772150278091431,9.494358437223128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.3271484375,0.0,1642.9510498046875,1895.4371337890625,0.0,2429.83740234375,0.929210901260376,1.0,0.0,3.0,1.0,0.0
18174480,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.8736019134521484,0.2320472747087478,0.2086324691772461,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8875706195831299,0.2431606650352478,0.2301837801933288,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.9977051615715028,0.3411808013916015,0.239698052406311,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.828795850276947,0.1969730705022812,0.1866394430398941,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7644757628440857,0.1541092991828918,0.6945038437843323,285.1169738769531,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3316345214844,285.1197814941406,1.0,0.3501463234424591,1.0,1.0,0.0,1.0,-1.8728080987930296,1.8728052377700808,2.832200607372215e-06,1.4441030025482178,1.0,1.0,0.0,52.17759704589844,88.0,40325.5625,0.0,540.861572265625,1.0,281.54254150390625,284.0951232910156,295.5555114746094,298.1425476074219,293.1499938964844,293.1499938964844,281.25,32071.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795443058013916,1.0,0.0,0.0,3.772125720977783,3.772150278091431,9.494358437223128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.3271484375,0.0,1642.9510498046875,1895.4371337890625,0.0,2429.83740234375,0.929210901260376,1.0,0.0,3.0,1.0,0.0
18174540,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8371652364730835,0.2348137497901916,0.2117881178855896,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8496876955032349,0.2462473511695861,0.2337044775485992,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9510092735290528,0.337599515914917,0.2371673732995987,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7949677109718323,0.2000037133693695,0.1900721490383148,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7336146235466003,0.1561803370714187,0.7063207030296326,284.9173889160156,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3263244628906,284.917724609375,1.0,0.3625274002552032,1.0,1.0,0.0,1.0,-1.895298957824707,1.8952959775924685,2.899724904636969e-06,1.4619885683059692,0.937924861907959,0.937924861907959,0.0,62.4476203918457,76.0,41585.02734375,0.0,589.9116821289062,1.0,281.25543212890625,283.8647155761719,295.6083374023437,298.35125732421875,293.1499938964844,293.1499938964844,280.95001220703125,35661.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154780864715576,1.0,0.0,0.0,3.8089041709899902,3.808929681777954,9.680401262812666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.88525390625,0.0,1714.6063232421875,1895.4371337890625,0.0,2613.72900390625,0.9401838183403016,1.0,0.0,3.0,1.0,0.0
18174600,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8371652364730835,0.2348137497901916,0.2117881178855896,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8496876955032349,0.2462473511695861,0.2337044775485992,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9510092735290528,0.337599515914917,0.2371673732995987,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7949677109718323,0.2000037133693695,0.1900721490383148,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7336146235466003,0.1561803370714187,0.7063207030296326,284.9173889160156,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3263244628906,284.917724609375,1.0,0.3625274002552032,1.0,1.0,0.0,1.0,-1.895298957824707,1.8952959775924685,2.899724904636969e-06,1.4619885683059692,0.937924861907959,0.937924861907959,0.0,62.4476203918457,76.0,41585.02734375,0.0,589.9116821289062,1.0,281.25543212890625,283.8647155761719,295.6083374023437,298.35125732421875,293.1499938964844,293.1499938964844,280.95001220703125,35661.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154780864715576,1.0,0.0,0.0,3.8089041709899902,3.808929681777954,9.680401262812666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.88525390625,0.0,1714.6063232421875,1895.4371337890625,0.0,2613.72900390625,0.9401838183403016,1.0,0.0,3.0,1.0,0.0
18174660,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8303901553153992,0.2370467483997345,0.2138933390378952,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8429968357086182,0.2489008605480194,0.2363349050283432,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.9364671111106871,0.3363892436027527,0.2360125184059143,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7889508605003357,0.2026666551828384,0.1927146166563034,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7282140254974365,0.1579371243715286,0.7148280739784241,284.8461608886719,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3248596191406,284.8581848144531,1.0,0.3673247098922729,1.0,1.0,0.0,1.0,-1.9129903316497805,1.9129873514175413,2.9532163807743927e-06,1.4758676290512085,0.8159539103507996,0.8159539103507996,0.0,65.74392700195312,64.0,41928.1015625,0.0,613.5204467773438,1.0,280.9573059082031,283.8035888671875,295.55975341796875,298.34423828125,293.1499938964844,293.1499938964844,281.25,43601.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297600746154785,1.0,0.0,0.0,3.509460926055908,3.509485006332397,8.218151492656034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.71923828125,0.0,1437.0491943359375,1895.4371337890625,0.0,2746.21240234375,0.8809506893157959,1.0,0.0,3.0,1.0,0.0
18174720,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8303901553153992,0.2370467483997345,0.2138933390378952,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8429968357086182,0.2489008605480194,0.2363349050283432,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.9364671111106871,0.3363892436027527,0.2360125184059143,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7889508605003357,0.2026666551828384,0.1927146166563034,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7282140254974365,0.1579371243715286,0.7148280739784241,284.8461608886719,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3248596191406,284.8581848144531,1.0,0.3673247098922729,1.0,1.0,0.0,1.0,-1.9129903316497805,1.9129873514175413,2.9532163807743927e-06,1.4758676290512085,0.8159539103507996,0.8159539103507996,0.0,65.74392700195312,64.0,41928.1015625,0.0,613.5204467773438,1.0,280.9573059082031,283.8035888671875,295.55975341796875,298.34423828125,293.1499938964844,293.1499938964844,281.25,43601.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297600746154785,1.0,0.0,0.0,3.509460926055908,3.509485006332397,8.218151492656034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.71923828125,0.0,1437.0491943359375,1895.4371337890625,0.0,2746.21240234375,0.8809506893157959,1.0,0.0,3.0,1.0,0.0
18174780,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8442327976226807,0.2406439185142517,0.2166678160429,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8574150800704956,0.2525554597377777,0.2393838465213775,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.951448619365692,0.3379408717155456,0.2365501374006271,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8039718866348267,0.206166535615921,0.195661649107933,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.740229070186615,0.1603844910860061,0.7242546081542969,285.0350646972656,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.334716796875,285.0331420898437,1.0,0.3675666749477386,1.0,1.0,0.0,1.0,-1.9354820251464844,1.935478925704956,3.021870270458749e-06,1.4934011697769165,0.9612125158309937,0.9612125158309937,0.0,63.13898849487305,52.0,41770.38671875,0.0,621.7256469726562,1.0,281.2422180175781,283.9655456542969,295.451904296875,298.1409606933594,293.1499938964844,293.1499938964844,280.95001220703125,32429.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818370521068573,1.0,0.0,0.0,3.668673515319824,3.668696880340576,8.980725283436186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.048828125,0.0,1527.1878662109375,1895.4371337890625,0.0,2640.479736328125,0.9069138169288636,1.0,0.0,3.0,1.0,0.0
18174840,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8442327976226807,0.2406439185142517,0.2166678160429,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8574150800704956,0.2525554597377777,0.2393838465213775,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.951448619365692,0.3379408717155456,0.2365501374006271,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8039718866348267,0.206166535615921,0.195661649107933,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.740229070186615,0.1603844910860061,0.7242546081542969,285.0350646972656,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.334716796875,285.0331420898437,1.0,0.3675666749477386,1.0,1.0,0.0,1.0,-1.9354820251464844,1.935478925704956,3.021870270458749e-06,1.4934011697769165,0.9612125158309937,0.9612125158309937,0.0,63.13898849487305,52.0,41770.38671875,0.0,621.7256469726562,1.0,281.2422180175781,283.9655456542969,295.451904296875,298.1409606933594,293.1499938964844,293.1499938964844,280.95001220703125,32429.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818370521068573,1.0,0.0,0.0,3.668673515319824,3.668696880340576,8.980725283436186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.048828125,0.0,1527.1878662109375,1895.4371337890625,0.0,2640.479736328125,0.9069138169288636,1.0,0.0,3.0,1.0,0.0
18174900,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8575694561004639,0.2422637343406677,0.218172550201416,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8713430166244507,0.2543155252933502,0.2410317659378051,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.966263473033905,0.3387295603752136,0.2371136993169784,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8172067403793335,0.2078772783279419,0.1972411274909973,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7517613768577576,0.1616110950708389,0.7294559478759766,284.8934936523437,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.33837890625,284.8791809082031,1.0,0.3665802180767059,1.0,1.0,0.0,1.0,-1.9480892419815063,1.948086261749268,3.060833023482701e-06,1.5032899379730225,0.8755590319633484,0.8755590319633484,0.0,60.40892791748047,52.0,42731.609375,0.0,622.170166015625,1.0,280.9967956542969,283.79071044921875,295.5151062011719,298.3591003417969,293.1499938964844,293.1499938964844,280.95001220703125,35865.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267982602119446,1.0,0.0,0.0,3.6728885173797607,3.672912836074829,9.001373655337375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.029296875,0.0,1557.7681884765625,1895.4371337890625,0.0,2718.6611328125,0.908145546913147,1.0,0.0,3.0,1.0,0.0
18174960,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8739696145057678,0.2436505705118179,0.2193427979946136,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8885073661804199,0.2559118270874023,0.2424444407224655,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9824076890945436,0.3393243253231048,0.2374554127454757,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8322679400444031,0.2094548344612121,0.1986296772956848,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7661246657371521,0.1627360880374908,0.733981192111969,284.8885803222656,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3392639160156,284.895263671875,1.0,0.3649539351463318,1.0,1.0,0.0,1.0,-1.958704829216004,1.958701729774475,3.0938565487304004e-06,1.5116147994995115,0.8480846881866455,0.8480846881866455,0.0,57.24217987060547,40.0,42587.46484375,0.0,619.640625,1.0,280.9574279785156,283.8134460449219,295.4990234375,298.3017272949219,293.1499938964844,293.1499938964844,281.25,39554.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311991095542908,1.0,0.0,0.0,3.557456970214844,3.557480812072754,8.44447413328453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.828125,0.0,1458.5445556640625,1895.4371337890625,0.0,2759.611083984375,0.8873610496520996,1.0,0.0,3.0,1.0,0.0
18175020,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9082688093185424,0.2474140673875808,0.2222570180892944,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9252561330795288,0.2598228454589844,0.2457156330347061,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9990000128746032,0.3428621292114258,0.2302494347095489,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8633905053138733,0.2132080197334289,0.2017878741025924,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7961711287498474,0.1654824316501617,0.7445783615112305,285.0498962402344,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3515319824219,285.0448913574219,1.0,0.3595825135707855,1.0,1.0,0.0,1.0,-1.9599958658218384,1.95999276638031,3.1008805763121927e-06,1.514668345451355,0.9933336973190308,0.9933336973190308,0.0,51.67136764526367,28.0,42146.84765625,0.0,606.322509765625,1.0,281.242431640625,283.9545593261719,295.41363525390625,298.13427734375,293.1499938964844,293.1499938964844,280.95001220703125,31751.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229243755340576,1.0,0.0,0.0,3.725346088409424,3.725369930267334,9.260331239602236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.6455078125,0.0,1586.1785888671875,1895.4371337890625,0.0,2682.682861328125,0.9192419648170472,1.0,0.0,3.0,1.0,0.0
18175080,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9082688093185424,0.2474140673875808,0.2222570180892944,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9252561330795288,0.2598228454589844,0.2457156330347061,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9990000128746032,0.3428621292114258,0.2302494347095489,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8633905053138733,0.2132080197334289,0.2017878741025924,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7961711287498474,0.1654824316501617,0.7445783615112305,285.0498962402344,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3515319824219,285.0448913574219,1.0,0.3595825135707855,1.0,1.0,0.0,1.0,-1.9599958658218384,1.95999276638031,3.1008805763121927e-06,1.514668345451355,0.9933336973190308,0.9933336973190308,0.0,51.67136764526367,28.0,42146.84765625,0.0,606.322509765625,1.0,281.242431640625,283.9545593261719,295.41363525390625,298.13427734375,293.1499938964844,293.1499938964844,280.95001220703125,31751.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229243755340576,1.0,0.0,0.0,3.725346088409424,3.725369930267334,9.260331239602236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.6455078125,0.0,1586.1785888671875,1895.4371337890625,0.0,2682.682861328125,0.9192419648170472,1.0,0.0,3.0,1.0,0.0
18175140,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9691822528839112,0.2503782510757446,0.2249094694852829,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9839884042739868,0.2632397413253784,0.2488449364900589,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.3530230522155761,0.1952151656150818,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9184678196907043,0.2165689021348953,0.2048320025205612,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8428430557250977,0.1679959595203399,0.7550176978111267,284.8566589355469,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3631591796875,284.86181640625,1.0,0.3519119620323181,1.0,1.0,0.0,1.0,-1.9550893306732176,1.9550862312316888,3.083028332184768e-06,1.5090817213058472,0.8421611785888672,0.8421611785888672,0.0,44.26680374145508,48.0,42420.828125,0.0,573.7098388671875,1.0,280.9568176269531,283.7701721191406,295.44793701171875,298.2569885253906,293.1499938964844,293.1499938964844,281.25,40529.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355110287666321,1.0,0.0,0.0,3.596891164779663,3.5969154834747314,8.632724188828433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.2431640625,0.0,1508.2808837890625,1895.4371337890625,0.0,2799.80517578125,0.8963022828102112,1.0,0.0,3.0,1.0,0.0
18175200,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9691822528839112,0.2503782510757446,0.2249094694852829,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9839884042739868,0.2632397413253784,0.2488449364900589,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.3530230522155761,0.1952151656150818,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9184678196907043,0.2165689021348953,0.2048320025205612,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8428430557250977,0.1679959595203399,0.7550176978111267,284.8566589355469,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3631591796875,284.86181640625,1.0,0.3519119620323181,1.0,1.0,0.0,1.0,-1.9550893306732176,1.9550862312316888,3.083028332184768e-06,1.5090817213058472,0.8421611785888672,0.8421611785888672,0.0,44.26680374145508,48.0,42420.828125,0.0,573.7098388671875,1.0,280.9568176269531,283.7701721191406,295.44793701171875,298.2569885253906,293.1499938964844,293.1499938964844,281.25,40529.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355110287666321,1.0,0.0,0.0,3.596891164779663,3.5969154834747314,8.632724188828433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.2431640625,0.0,1508.2808837890625,1895.4371337890625,0.0,2799.80517578125,0.8963022828102112,1.0,0.0,3.0,1.0,0.0
18175260,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9845789074897766,0.2542257010936737,0.227980762720108,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9975497722625732,0.2672915756702423,0.2523530721664428,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9984585642814636,0.3671969175338745,0.1870966702699661,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9380837678909302,0.2204609960317611,0.2082326710224151,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8576266169548035,0.1709744036197662,0.7671729326248169,285.0371398925781,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4099426269531,285.0357971191406,1.0,0.3543020486831665,1.0,1.0,0.0,1.0,-1.971883535385132,1.9718804359436035,3.1348204174719285e-06,1.521740198135376,0.9818400144577026,0.9818400144577026,0.0,43.30543518066406,68.0,42029.4140625,0.0,582.8528442382812,1.0,281.2427673339844,283.9400939941406,295.3509216308594,298.0528869628906,293.1499938964844,293.1499938964844,280.95001220703125,32387.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823712944984436,1.0,0.0,0.0,3.726237773895264,3.726261854171753,9.264764457839192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.26318359375,0.0,1592.0576171875,1895.4371337890625,0.0,2690.000732421875,0.9198525547981262,1.0,0.0,3.0,1.0,0.0
18175320,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9845789074897766,0.2542257010936737,0.227980762720108,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9975497722625732,0.2672915756702423,0.2523530721664428,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9984585642814636,0.3671969175338745,0.1870966702699661,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9380837678909302,0.2204609960317611,0.2082326710224151,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8576266169548035,0.1709744036197662,0.7671729326248169,285.0371398925781,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4099426269531,285.0357971191406,1.0,0.3543020486831665,1.0,1.0,0.0,1.0,-1.971883535385132,1.9718804359436035,3.1348204174719285e-06,1.521740198135376,0.9818400144577026,0.9818400144577026,0.0,43.30543518066406,68.0,42029.4140625,0.0,582.8528442382812,1.0,281.2427673339844,283.9400939941406,295.3509216308594,298.0528869628906,293.1499938964844,293.1499938964844,280.95001220703125,32387.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823712944984436,1.0,0.0,0.0,3.726237773895264,3.726261854171753,9.264764457839192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.26318359375,0.0,1592.0576171875,1895.4371337890625,0.0,2690.000732421875,0.9198525547981262,1.0,0.0,3.0,1.0,0.0
18175380,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9685906171798706,0.2575210630893707,0.2312572300434112,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9837751388549804,0.2710451781749725,0.2561506330966949,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.3752597570419311,0.2014236450195312,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.919996738433838,0.224119022488594,0.211916908621788,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8439784646034241,0.1738703548908233,0.7810806632041931,284.8985595703125,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.43218994140625,284.9058532714844,1.0,0.3646639883518219,1.0,1.0,0.0,1.0,-2.018693923950196,2.018690586090088,3.283387741248589e-06,1.5581330060958862,0.878173291683197,0.878173291683197,0.0,47.02536392211914,88.0,43339.2890625,0.0,631.0347900390625,1.0,280.95660400390625,283.78594970703125,295.40802001953125,298.2420959472656,293.1499938964844,293.1499938964844,281.25,38401.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369570374488831,1.0,0.0,0.0,3.654251337051392,3.654275894165039,8.910254791771877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.7998046875,0.0,1555.892822265625,1895.4371337890625,0.0,2813.29833984375,0.9080490469932556,1.0,0.0,3.0,1.0,0.0
