time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175440,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9685906171798706,0.2575210630893707,0.2312572300434112,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9837751388549804,0.2710451781749725,0.2561506330966949,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.3752597570419311,0.2014236450195312,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.919996738433838,0.224119022488594,0.211916908621788,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8439784646034241,0.1738703548908233,0.7810806632041931,284.8985595703125,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.43218994140625,284.9058532714844,1.0,0.3646639883518219,1.0,1.0,0.0,1.0,-2.018693923950196,2.018690586090088,3.283387741248589e-06,1.5581330060958862,0.878173291683197,0.878173291683197,0.0,47.02536392211914,88.0,43339.2890625,0.0,631.0347900390625,1.0,280.95660400390625,283.78594970703125,295.40802001953125,298.2420959472656,293.1499938964844,293.1499938964844,281.25,38401.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369570374488831,1.0,0.0,0.0,3.654251337051392,3.654275894165039,8.910254791771877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.7998046875,0.0,1555.892822265625,1895.4371337890625,0.0,2813.29833984375,0.9080490469932556,1.0,0.0,3.0,1.0,0.0
18175500,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9499706625938416,0.2594598233699798,0.2328746616840362,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9671383500099182,0.2731227576732635,0.2580509185791015,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9990000128746032,0.3766491115093231,0.2145056575536728,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9019335508346558,0.2261094599962234,0.2137656956911087,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8299139142036438,0.1754105240106582,0.7880464792251587,285.0668640136719,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.4320983886719,285.0816345214844,1.0,0.3721705973148346,1.0,1.0,0.0,1.0,-2.0492091178894043,2.049205780029297,3.382275281182956e-06,1.5818630456924438,0.9984422326087952,0.9984422326087952,0.0,50.47481155395508,88.0,43133.265625,0.0,667.1544799804688,1.0,281.2025756835937,283.9595642089844,295.33465576171875,298.0518493652344,293.1499938964844,293.1499938964844,281.25,33121.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317881226539612,1.0,0.0,0.0,3.721608877182007,3.721632957458496,9.2417610630946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.50048828125,0.0,1592.3487548828125,1895.4371337890625,0.0,2765.09765625,0.9215173721313475,1.0,0.0,3.0,1.0,0.0
18175560,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.9284201860427856,0.2617066204547882,0.2349123954772949,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.9467275738716124,0.2754470407962799,0.2602836191654205,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9990000128746032,0.3766049742698669,0.2297816425561905,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.8838980197906494,0.2283090502023697,0.2158959507942199,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8147804737091064,0.1770910173654556,0.7959678769111633,285.1195068359375,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.4276428222656,285.1233825683594,1.0,0.3809939622879028,1.0,1.0,0.0,1.0,-2.084749698638916,2.0847463607788086,3.499460717648617e-06,1.6095010042190552,1.0,1.0,0.0,54.75186920166016,108.0,43704.64453125,0.0,711.424560546875,1.0,281.2427978515625,283.98455810546875,295.337890625,298.1235656738281,293.1499938964844,293.1499938964844,280.95001220703125,32621.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316242098808289,1.0,0.0,0.0,3.8055033683776855,3.805528402328491,9.663123137215734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.3525390625,0.0,1686.7952880859375,1895.4371337890625,0.0,2763.57080078125,0.9377098083496094,1.0,0.0,3.0,1.0,0.0
18175620,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8802205324172974,0.2653079628944397,0.2387826591730117,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8958356380462646,0.2795031368732452,0.264702558517456,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.990961253643036,0.3709412813186645,0.2611737847328186,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.84249347448349,0.2322062999010086,0.2201432734727859,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7756175994873047,0.1799857765436172,0.8115811944007874,284.9755554199219,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3930358886719,284.97662353515625,1.0,0.4013732373714447,1.0,1.0,0.0,1.0,-2.1577537059783936,2.157749891281128,3.748050858121133e-06,1.6669360399246216,0.9952883720397948,0.9952883720397948,0.0,66.88327026367188,126.0,45929.52734375,0.0,818.5726318359375,1.0,280.9565124511719,283.7903137207031,295.40142822265625,298.3841857910156,293.1499938964844,293.1499938964844,280.6499938964844,34197.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515326976776123,1.0,0.0,0.0,3.8762223720550537,3.8762481212615967,1.0025605661212469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.7919921875,0.0,1785.3966064453125,1895.4371337890625,0.0,2949.62841796875,0.9548510313034058,1.0,0.0,3.0,1.0,0.0
18175680,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8802205324172974,0.2653079628944397,0.2387826591730117,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8958356380462646,0.2795031368732452,0.264702558517456,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.990961253643036,0.3709412813186645,0.2611737847328186,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.84249347448349,0.2322062999010086,0.2201432734727859,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7756175994873047,0.1799857765436172,0.8115811944007874,284.9755554199219,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3930358886719,284.97662353515625,1.0,0.4013732373714447,1.0,1.0,0.0,1.0,-2.1577537059783936,2.157749891281128,3.748050858121133e-06,1.6669360399246216,0.9952883720397948,0.9952883720397948,0.0,66.88327026367188,126.0,45929.52734375,0.0,818.5726318359375,1.0,280.9565124511719,283.7903137207031,295.40142822265625,298.3841857910156,293.1499938964844,293.1499938964844,280.6499938964844,34197.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515326976776123,1.0,0.0,0.0,3.8762223720550537,3.8762481212615967,1.0025605661212469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.7919921875,0.0,1785.3966064453125,1895.4371337890625,0.0,2949.62841796875,0.9548510313034058,1.0,0.0,3.0,1.0,0.0
18175740,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8260636925697327,0.2681048512458801,0.2420867383480072,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.839722752571106,0.2828305065631866,0.2686923444271087,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9172243475914,0.3660580515861511,0.2575002610683441,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7916349768638611,0.2354097217321396,0.2240222096443176,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7290312647819519,0.1822513043880462,0.8257699012756348,284.8580627441406,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38330078125,284.8648986816406,1.0,0.4207129776477813,1.0,1.0,0.0,1.0,-2.18234658241272,2.182342767715454,3.833257778751431e-06,1.6859194040298462,0.8677132725715637,0.8677132725715637,0.0,86.31378936767578,114.0,46770.015625,0.0,914.0138549804688,1.0,280.6568298339844,283.6594543457031,295.3748779296875,298.4457092285156,293.1499938964844,293.1499938964844,280.95001220703125,40632.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693290948867798,1.0,0.0,0.0,3.7151358127594,3.7151613235473633,9.209639983964736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.80029296875,0.0,1642.1292724609375,1895.4371337890625,0.0,3116.51708984375,0.9232568740844728,1.0,0.0,3.0,1.0,0.0
18175800,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8260636925697327,0.2681048512458801,0.2420867383480072,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.839722752571106,0.2828305065631866,0.2686923444271087,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9172243475914,0.3660580515861511,0.2575002610683441,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7916349768638611,0.2354097217321396,0.2240222096443176,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7290312647819519,0.1822513043880462,0.8257699012756348,284.8580627441406,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38330078125,284.8648986816406,1.0,0.4207129776477813,1.0,1.0,0.0,1.0,-2.18234658241272,2.182342767715454,3.833257778751431e-06,1.6859194040298462,0.8677132725715637,0.8677132725715637,0.0,86.31378936767578,114.0,46770.015625,0.0,914.0138549804688,1.0,280.6568298339844,283.6594543457031,295.3748779296875,298.4457092285156,293.1499938964844,293.1499938964844,280.95001220703125,40632.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693290948867798,1.0,0.0,0.0,3.7151358127594,3.7151613235473633,9.209639983964736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.80029296875,0.0,1642.1292724609375,1895.4371337890625,0.0,3116.51708984375,0.9232568740844728,1.0,0.0,3.0,1.0,0.0
18175860,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8141711354255676,0.2722701728343963,0.2457035928964615,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8276957869529724,0.2870832979679107,0.2726875841617584,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8968316912651062,0.3664016723632812,0.2571208477020263,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.77970951795578,0.2393562793731689,0.227780595421791,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7188113927841187,0.1850733906030655,0.8388042449951172,285.053466796875,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3879699707031,285.0536804199219,1.0,0.4299608170986175,1.0,1.0,0.0,1.0,-2.2111990451812744,2.2111949920654297,3.934668256988516e-06,1.7082713842391968,1.0,1.0,0.0,94.23776245117188,102.0,46519.8203125,0.0,971.9827880859376,1.0,280.9435119628906,283.8417663574219,295.27508544921875,298.24920654296875,293.1499938964844,293.1499938964844,280.6499938964844,33130.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613035678863525,1.0,0.0,0.0,3.8360095024108887,3.8360347747802734,9.818668331718072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.44677734375,0.0,1727.5662841796875,1895.4371337890625,0.0,3041.2314453125,0.9450129270553588,1.0,0.0,3.0,1.0,0.0
18175920,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8141711354255676,0.2722701728343963,0.2457035928964615,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8276957869529724,0.2870832979679107,0.2726875841617584,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8968316912651062,0.3664016723632812,0.2571208477020263,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.77970951795578,0.2393562793731689,0.227780595421791,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7188113927841187,0.1850733906030655,0.8388042449951172,285.053466796875,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3879699707031,285.0536804199219,1.0,0.4299608170986175,1.0,1.0,0.0,1.0,-2.2111990451812744,2.2111949920654297,3.934668256988516e-06,1.7082713842391968,1.0,1.0,0.0,94.23776245117188,102.0,46519.8203125,0.0,971.9827880859376,1.0,280.9435119628906,283.8417663574219,295.27508544921875,298.24920654296875,293.1499938964844,293.1499938964844,280.6499938964844,33130.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613035678863525,1.0,0.0,0.0,3.8360095024108887,3.8360347747802734,9.818668331718072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.44677734375,0.0,1727.5662841796875,1895.4371337890625,0.0,3041.2314453125,0.9450129270553588,1.0,0.0,3.0,1.0,0.0
18175980,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8191296458244324,0.2758694887161255,0.249149203300476,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8326700329780579,0.2910230457782745,0.2765483558177948,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8994548320770264,0.3676095902919769,0.2579659223556518,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7853050827980042,0.2430542558431625,0.2313887923955917,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7233256697654724,0.1877646446228027,0.8512341976165771,284.8998413085937,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3900756835937,284.90301513671875,1.0,0.4334886074066162,1.0,1.0,0.0,1.0,-2.2402596473693848,2.240255832672119,4.038434326503193e-06,1.7308969497680664,0.911506712436676,0.911506712436676,0.0,94.44857025146484,90.0,47758.8515625,0.0,1002.1417236328124,1.0,280.6568298339844,283.6648254394531,295.3232116699219,298.43310546875,293.1499938964844,293.1499938964844,280.3500061035156,37706.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746896982192993,1.0,0.0,0.0,3.792033433914185,3.792059183120728,9.594837138138246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.71728515625,0.0,1710.2696533203125,1895.4371337890625,0.0,3166.796630859375,0.93805193901062,1.0,0.0,3.0,1.0,0.0
18176040,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8191296458244324,0.2758694887161255,0.249149203300476,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8326700329780579,0.2910230457782745,0.2765483558177948,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8994548320770264,0.3676095902919769,0.2579659223556518,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7853050827980042,0.2430542558431625,0.2313887923955917,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7233256697654724,0.1877646446228027,0.8512341976165771,284.8998413085937,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3900756835937,284.90301513671875,1.0,0.4334886074066162,1.0,1.0,0.0,1.0,-2.2402596473693848,2.240255832672119,4.038434326503193e-06,1.7308969497680664,0.911506712436676,0.911506712436676,0.0,94.44857025146484,90.0,47758.8515625,0.0,1002.1417236328124,1.0,280.6568298339844,283.6648254394531,295.3232116699219,298.43310546875,293.1499938964844,293.1499938964844,280.3500061035156,37706.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746896982192993,1.0,0.0,0.0,3.792033433914185,3.792059183120728,9.594837138138246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.71728515625,0.0,1710.2696533203125,1895.4371337890625,0.0,3166.796630859375,0.93805193901062,1.0,0.0,3.0,1.0,0.0
18176100,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8248466849327087,0.2775259017944336,0.2505945265293121,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8385801911354065,0.2928789854049682,0.2782504260540008,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.9050644636154176,0.3682552874088287,0.2583536207675934,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.7916237115859985,0.2448034137487411,0.2329881340265274,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.7284553647041321,0.1890363693237304,0.8566557765007019,284.8043212890625,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.38995361328125,284.8022155761719,1.0,0.4337174594402313,1.0,1.0,0.0,1.0,-2.25294041633606,2.252936124801636,4.084115516889142e-06,1.7407422065734863,0.8176687955856323,0.8176687955856323,0.0,92.84012603759766,90.0,48456.65625,0.0,1008.98583984375,1.0,280.3973693847656,283.54803466796875,295.3417663574219,298.5684509277344,293.1499938964844,293.1499938964844,280.3500061035156,42350.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882972002029419,1.0,0.0,0.0,3.675337076187134,3.675362348556519,9.013378985400776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.65234375,0.0,1609.3824462890625,1895.4371337890625,0.0,3244.426513671875,0.9125881791114808,1.0,0.0,3.0,1.0,0.0
18176160,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8326374888420105,0.2792995870113373,0.2519669234752655,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.84675532579422,0.2948088049888611,0.2798788547515869,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9138364195823668,0.3690743148326874,0.258735716342926,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8001805543899536,0.2466116547584533,0.2345173060894012,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7353994846343994,0.1903557628393173,0.8617903590202332,284.879638671875,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3905029296875,284.8872375488281,1.0,0.4331968128681183,1.0,1.0,0.0,1.0,-2.265007495880127,2.265003204345703,4.127802640141454e-06,1.750089406967163,0.8295819759368896,0.8295819759368896,0.0,90.33670806884766,78.0,48263.4609375,0.0,1011.7969970703124,1.0,280.3578491210937,283.6322631835937,295.3005676269531,298.4551086425781,293.1499938964844,293.1499938964844,280.6499938964844,42057.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846878409385681,1.0,0.0,0.0,3.5174002647399902,3.5174241065979004,8.255375973931223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.55615234375,0.0,1434.2647705078125,1895.4371337890625,0.0,3260.49609375,0.8820104598999023,1.0,0.0,3.0,1.0,0.0
18176220,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8593094348907471,0.2841161489486694,0.2556484937667846,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8746122717857361,0.2996430993080139,0.2838306128978729,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.946192979812622,0.3720921576023102,0.2603195011615753,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8264893293380737,0.2510670125484466,0.2381493598222732,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7588096857070923,0.1937130242586136,0.8742461204528809,285.0418701171875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4029541015625,285.0404663085937,1.0,0.4308717250823974,1.0,1.0,0.0,1.0,-2.2953972816467285,2.2953929901123047,4.238798283040524e-06,1.7735625505447388,0.9686124920845032,0.9686124920845032,0.0,82.51548767089844,66.0,48259.5546875,0.0,1012.9944458007812,1.0,280.64239501953125,283.7752380371094,295.2325439453125,298.302978515625,293.1499938964844,293.1499938964844,280.3500061035156,32314.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745563626289368,1.0,0.0,0.0,3.684174299240112,3.6841979026794434,9.056775525095872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.31689453125,0.0,1543.69091796875,1895.4371337890625,0.0,3165.546630859375,0.910287857055664,1.0,0.0,3.0,1.0,0.0
18176280,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8593094348907471,0.2841161489486694,0.2556484937667846,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8746122717857361,0.2996430993080139,0.2838306128978729,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.946192979812622,0.3720921576023102,0.2603195011615753,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8264893293380737,0.2510670125484466,0.2381493598222732,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7588096857070923,0.1937130242586136,0.8742461204528809,285.0418701171875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4029541015625,285.0404663085937,1.0,0.4308717250823974,1.0,1.0,0.0,1.0,-2.2953972816467285,2.2953929901123047,4.238798283040524e-06,1.7735625505447388,0.9686124920845032,0.9686124920845032,0.0,82.51548767089844,66.0,48259.5546875,0.0,1012.9944458007812,1.0,280.64239501953125,283.7752380371094,295.2325439453125,298.302978515625,293.1499938964844,293.1499938964844,280.3500061035156,32314.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745563626289368,1.0,0.0,0.0,3.684174299240112,3.6841979026794434,9.056775525095872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.31689453125,0.0,1543.69091796875,1895.4371337890625,0.0,3165.546630859375,0.910287857055664,1.0,0.0,3.0,1.0,0.0
18176340,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8996418714523315,0.2881338000297546,0.2591158747673034,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9171177744865416,0.3040208220481872,0.2877290248870849,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9867866635322572,0.3743768334388733,0.2617999613285064,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8634006381034851,0.2551566660404205,0.2417521476745605,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7946067452430725,0.1968517750501632,0.8869147300720215,284.9097595214844,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4079284667969,284.9143371582031,1.0,0.4273883402347564,1.0,1.0,0.0,1.0,-2.3255746364593506,2.3255703449249268,4.3507989175850525e-06,1.797006368637085,0.8732282519340515,0.8732282519340515,0.0,73.13966369628906,54.0,49434.06640625,0.0,1007.7199096679688,1.0,280.35711669921875,283.62335205078125,295.2963562011719,298.5042419433594,293.1499938964844,293.1499938964844,280.6499938964844,38088.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870654702186584,1.0,0.0,0.0,3.613873243331909,3.6138973236083984,8.714433192835713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.8515625,0.0,1508.8172607421875,1895.4371337890625,0.0,3282.75341796875,0.8989884257316589,1.0,0.0,3.0,1.0,0.0
18176400,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8996418714523315,0.2881338000297546,0.2591158747673034,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9171177744865416,0.3040208220481872,0.2877290248870849,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9867866635322572,0.3743768334388733,0.2617999613285064,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8634006381034851,0.2551566660404205,0.2417521476745605,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7946067452430725,0.1968517750501632,0.8869147300720215,284.9097595214844,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4079284667969,284.9143371582031,1.0,0.4273883402347564,1.0,1.0,0.0,1.0,-2.3255746364593506,2.3255703449249268,4.3507989175850525e-06,1.797006368637085,0.8732282519340515,0.8732282519340515,0.0,73.13966369628906,54.0,49434.06640625,0.0,1007.7199096679688,1.0,280.35711669921875,283.62335205078125,295.2963562011719,298.5042419433594,293.1499938964844,293.1499938964844,280.6499938964844,38088.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870654702186584,1.0,0.0,0.0,3.613873243331909,3.6138973236083984,8.714433192835713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.8515625,0.0,1508.8172607421875,1895.4371337890625,0.0,3282.75341796875,0.8989884257316589,1.0,0.0,3.0,1.0,0.0
18176460,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9676223993301392,0.2925952672958374,0.2625102400779724,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9836413860321044,0.308658629655838,0.2915118932723999,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.3809041380882263,0.2294420003890991,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9257468581199646,0.2593673765659332,0.2451876699924469,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8468044400215149,0.2000293880701065,0.8987078666687012,285.02789306640625,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4193725585937,285.0331726074219,1.0,0.4222954213619232,1.0,1.0,0.0,1.0,-2.350950002670288,2.350945472717285,4.439870281203184e-06,1.813251256942749,0.9934722781181335,0.9934722781181335,0.0,62.299747467041016,74.0,49196.625,0.0,975.5272827148438,1.0,280.6428527832031,283.7465515136719,295.2389831542969,298.3594055175781,293.1499938964844,293.1499938964844,280.3500061035156,32357.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802046179771423,1.0,0.0,0.0,3.771864175796509,3.771888732910156,9.493041943642312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.88916015625,0.0,1644.860595703125,1895.4371337890625,0.0,3218.498291015625,0.9298571348190308,1.0,0.0,3.0,1.0,0.0
18176520,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9676223993301392,0.2925952672958374,0.2625102400779724,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9836413860321044,0.308658629655838,0.2915118932723999,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.3809041380882263,0.2294420003890991,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9257468581199646,0.2593673765659332,0.2451876699924469,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8468044400215149,0.2000293880701065,0.8987078666687012,285.02789306640625,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4193725585937,285.0331726074219,1.0,0.4222954213619232,1.0,1.0,0.0,1.0,-2.350950002670288,2.350945472717285,4.439870281203184e-06,1.813251256942749,0.9934722781181335,0.9934722781181335,0.0,62.299747467041016,74.0,49196.625,0.0,975.5272827148438,1.0,280.6428527832031,283.7465515136719,295.2389831542969,298.3594055175781,293.1499938964844,293.1499938964844,280.3500061035156,32357.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802046179771423,1.0,0.0,0.0,3.771864175796509,3.771888732910156,9.493041943642312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.88916015625,0.0,1644.860595703125,1895.4371337890625,0.0,3218.498291015625,0.9298571348190308,1.0,0.0,3.0,1.0,0.0
18176580,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9403330683708192,0.2955688834190368,0.2659201323986053,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9590579867362976,0.3121622204780578,0.2954345941543579,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.3882200121879577,0.2516809999942779,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8993881940841675,0.2625925242900848,0.2487583011388778,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8262359499931335,0.2023480683565139,0.9114911556243896,284.9014892578125,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4173889160156,284.9084777832031,1.0,0.4256512224674225,1.0,1.0,0.0,1.0,-2.3420982360839844,2.342093706130981,4.4203834477229975e-06,1.814040780067444,0.8958925008773804,0.8958925008773804,0.0,67.57373809814453,92.0,50090.2109375,0.0,1014.4331665039062,1.0,280.3565979003906,283.59161376953125,295.2958679199219,298.54931640625,293.1499938964844,293.1499938964844,280.6499938964844,38216.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923635482788086,1.0,0.0,0.0,3.7054312229156494,3.705456256866455,9.161589105133316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.60595703125,0.0,1612.55126953125,1895.4371337890625,0.0,3332.304443359375,0.9196244478225708,1.0,0.0,3.0,1.0,0.0
18176640,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9403330683708192,0.2955688834190368,0.2659201323986053,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9590579867362976,0.3121622204780578,0.2954345941543579,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.3882200121879577,0.2516809999942779,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8993881940841675,0.2625925242900848,0.2487583011388778,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8262359499931335,0.2023480683565139,0.9114911556243896,284.9014892578125,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4173889160156,284.9084777832031,1.0,0.4256512224674225,1.0,1.0,0.0,1.0,-2.3420982360839844,2.342093706130981,4.4203834477229975e-06,1.814040780067444,0.8958925008773804,0.8958925008773804,0.0,67.57373809814453,92.0,50090.2109375,0.0,1014.4331665039062,1.0,280.3565979003906,283.59161376953125,295.2958679199219,298.54931640625,293.1499938964844,293.1499938964844,280.6499938964844,38216.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923635482788086,1.0,0.0,0.0,3.7054312229156494,3.705456256866455,9.161589105133316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.60595703125,0.0,1612.55126953125,1895.4371337890625,0.0,3332.304443359375,0.9196244478225708,1.0,0.0,3.0,1.0,0.0
18176700,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.947100818157196,0.2975374162197113,0.2672202587127685,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.965487539768219,0.3141072690486908,0.297013521194458,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9990000128746032,0.3906249105930328,0.248157724738121,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.905627965927124,0.2643255889415741,0.2502208054065704,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8312066197395325,0.2035441100597381,0.9162529706954956,285.052001953125,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4188537597656,285.0618591308594,1.0,0.430691659450531,1.0,1.0,0.0,1.0,-2.3754770755767822,2.37547254562378,4.538629582384601e-06,1.8353668451309204,1.0,1.0,0.0,67.56965637207031,92.0,49792.39453125,0.0,1038.6973876953125,1.0,280.6034851074219,283.7483825683594,295.2355651855469,298.358642578125,293.1499938964844,293.1499938964844,280.6499938964844,33455.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868330717086792,1.0,0.0,0.0,3.7703278064727774,3.770352602005005,9.485309533374676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.87890625,0.0,1651.539306640625,1895.4371337890625,0.0,3280.578857421875,0.9322658777236938,1.0,0.0,3.0,1.0,0.0
18176760,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9368209838867188,0.2997210919857025,0.2691838145256042,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9557141065597534,0.3162212669849396,0.2990295886993408,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9990000128746032,0.3918891549110412,0.2572646737098694,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8966347575187683,0.2661878168582916,0.2520187795162201,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8236166834831238,0.2048190981149673,0.9222491979599,285.0906982421875,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4201965332031,285.0933532714844,1.0,0.4366355240345001,1.0,1.0,0.0,1.0,-2.400554180145264,2.4005494117736816,4.63465539723984e-06,1.8546820878982544,1.0,1.0,0.0,70.61233520507812,110.0,50234.02734375,0.0,1078.5665283203125,1.0,280.6433410644531,283.76904296875,295.2474060058594,298.4314270019531,293.1499938964844,293.1499938964844,280.3500061035156,33196.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857206702232361,1.0,0.0,0.0,3.838168621063232,3.838193893432617,9.8297243766865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.2626953125,0.0,1730.7088623046875,1895.4371337890625,0.0,3270.165771484375,0.945498824119568,1.0,0.0,3.0,1.0,0.0
18176820,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8982954621315002,0.3028781712055206,0.2727195918560028,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.915626585483551,0.3196136355400085,0.3028661906719208,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.9833298921585084,0.3892535269260406,0.2733283936977386,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8632737994194031,0.2691659331321716,0.2554423809051513,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.793445885181427,0.2067231088876724,0.9335707426071168,284.93994140625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4095764160156,284.9403381347656,1.0,0.4510444700717926,1.0,1.0,0.0,1.0,-2.445993661880493,2.445988893508911,4.812135102838511e-06,1.8901132345199585,0.9655734300613404,0.9655734300613404,0.0,81.31144714355469,128.0,52150.94140625,0.0,1174.618896484375,1.0,280.3556823730469,283.5763854980469,295.3226623535156,298.68927001953125,293.1499938964844,293.1499938964844,280.04998779296875,35434.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008974432945251,1.0,0.0,0.0,3.871003866195679,3.871029853820801,9.998628911489504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.5908203125,0.0,1788.74169921875,1895.4371337890625,0.0,3411.94873046875,0.9543637037277222,1.0,0.0,3.0,1.0,0.0
18176880,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8982954621315002,0.3028781712055206,0.2727195918560028,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.915626585483551,0.3196136355400085,0.3028661906719208,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.9833298921585084,0.3892535269260406,0.2733283936977386,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8632737994194031,0.2691659331321716,0.2554423809051513,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.793445885181427,0.2067231088876724,0.9335707426071168,284.93994140625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4095764160156,284.9403381347656,1.0,0.4510444700717926,1.0,1.0,0.0,1.0,-2.445993661880493,2.445988893508911,4.812135102838511e-06,1.8901132345199585,0.9655734300613404,0.9655734300613404,0.0,81.31144714355469,128.0,52150.94140625,0.0,1174.618896484375,1.0,280.3556823730469,283.5763854980469,295.3226623535156,298.68927001953125,293.1499938964844,293.1499938964844,280.04998779296875,35434.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008974432945251,1.0,0.0,0.0,3.871003866195679,3.871029853820801,9.998628911489504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.5908203125,0.0,1788.74169921875,1895.4371337890625,0.0,3411.94873046875,0.9543637037277222,1.0,0.0,3.0,1.0,0.0
18176940,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8536455035209656,0.3051498532295227,0.2754195034503937,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8689347505569458,0.3222346305847168,0.3060506582260132,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9275824427604676,0.387028306722641,0.2717691361904144,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8230012655258179,0.2714034914970398,0.2582739293575287,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7539204359054565,0.2078677266836166,0.9422281980514526,284.8719787597656,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3934936523437,284.87841796875,1.0,0.4658540487289428,1.0,1.0,0.0,1.0,-2.465453147888184,2.4654483795166016,4.889008323516464e-06,1.905189156532288,0.861763596534729,0.861763596534729,0.0,97.78865051269533,146.0,52882.51171875,0.0,1266.45947265625,1.0,280.0566711425781,283.49383544921875,295.3191833496094,298.75494384765625,293.1499938964844,293.1499938964844,280.3500061035156,40866.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130762815475464,1.0,0.0,0.0,3.6712613105773926,3.6712863445281982,8.993399092105392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.9384765625,0.0,1593.57470703125,1895.4371337890625,0.0,3525.13037109375,0.91435444355011,1.0,0.0,3.0,1.0,0.0
18177000,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8536455035209656,0.3051498532295227,0.2754195034503937,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8689347505569458,0.3222346305847168,0.3060506582260132,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9275824427604676,0.387028306722641,0.2717691361904144,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8230012655258179,0.2714034914970398,0.2582739293575287,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7539204359054565,0.2078677266836166,0.9422281980514526,284.8719787597656,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3934936523437,284.87841796875,1.0,0.4658540487289428,1.0,1.0,0.0,1.0,-2.465453147888184,2.4654483795166016,4.889008323516464e-06,1.905189156532288,0.861763596534729,0.861763596534729,0.0,97.78865051269533,146.0,52882.51171875,0.0,1266.45947265625,1.0,280.0566711425781,283.49383544921875,295.3191833496094,298.75494384765625,293.1499938964844,293.1499938964844,280.3500061035156,40866.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130762815475464,1.0,0.0,0.0,3.6712613105773926,3.6712863445281982,8.993399092105392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.9384765625,0.0,1593.57470703125,1895.4371337890625,0.0,3525.13037109375,0.91435444355011,1.0,0.0,3.0,1.0,0.0
18177060,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8245540857315063,0.3086978495121002,0.2788842320442199,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8383327126502991,0.3257244825363159,0.3097245097160339,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8880371451377869,0.3879290521144867,0.2723891139030456,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7935870885848999,0.2743353843688965,0.2614663243293762,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7278095483779907,0.2094821035861969,0.9517109990119934,285.0438842773437,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3916320800781,285.0431823730469,1.0,0.4811800420284271,1.0,1.0,0.0,1.0,-2.489995002746582,2.489989995956421,4.986461590306135e-06,1.9240007400512693,1.0,1.0,0.0,114.53862762451172,134.0,52754.6953125,0.0,1367.48876953125,1.0,280.34344482421875,283.6545715332031,295.2648620605469,298.60919189453125,293.1499938964844,293.1499938964844,280.04998779296875,32800.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904210925102234,1.0,0.0,0.0,3.809239387512207,3.8092644214630127,9.682105428510113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.619140625,0.0,1692.6690673828125,1895.4371337890625,0.0,3442.8037109375,0.938854157924652,1.0,0.0,3.0,1.0,0.0
18177120,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8245540857315063,0.3086978495121002,0.2788842320442199,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8383327126502991,0.3257244825363159,0.3097245097160339,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8880371451377869,0.3879290521144867,0.2723891139030456,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7935870885848999,0.2743353843688965,0.2614663243293762,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7278095483779907,0.2094821035861969,0.9517109990119934,285.0438842773437,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3916320800781,285.0431823730469,1.0,0.4811800420284271,1.0,1.0,0.0,1.0,-2.489995002746582,2.489989995956421,4.986461590306135e-06,1.9240007400512693,1.0,1.0,0.0,114.53862762451172,134.0,52754.6953125,0.0,1367.48876953125,1.0,280.34344482421875,283.6545715332031,295.2648620605469,298.60919189453125,293.1499938964844,293.1499938964844,280.04998779296875,32800.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904210925102234,1.0,0.0,0.0,3.809239387512207,3.8092644214630127,9.682105428510113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.619140625,0.0,1692.6690673828125,1895.4371337890625,0.0,3442.8037109375,0.938854157924652,1.0,0.0,3.0,1.0,0.0
18177180,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8190199136734009,0.3103187978267669,0.2807727754116058,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8326452374458313,0.3274841010570526,0.3117527067661285,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8801203966140747,0.3883426189422607,0.2729576826095581,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7876982092857361,0.2758065462112427,0.263196736574173,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7225930690765381,0.2102451622486114,0.9565722942352296,284.8934936523437,284.95001220703125,297.3957214355469,292.2938232421875,297.39453125,297.3875427246094,284.8897399902344,1.0,0.4855975806713104,1.0,1.0,0.0,1.0,-2.503312587738037,2.503307580947876,5.040067662775982e-06,1.9343688488006592,0.9119041562080384,0.9119041562080384,0.0,119.26091766357422,134.0,53955.83203125,0.0,1404.479248046875,1.0,280.0824584960937,283.4789733886719,295.33953857421875,298.8523254394531,293.1499938964844,293.1499938964844,280.04998779296875,36443.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130272269248962,1.0,0.0,0.0,3.803169250488281,3.803194999694824,9.651272421251631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.79345703125,0.0,1713.80859375,1895.4371337890625,0.0,3524.67626953125,0.9384018182754515,1.0,0.0,3.0,1.0,0.0
18177240,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8177364468574524,0.3112721741199493,0.2817037105560303,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8314129710197449,0.3285646438598633,0.3128548562526703,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8778173923492432,0.3885060548782348,0.2731157541275024,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7864094972610474,0.2766986787319183,0.2641220986843109,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7212537527084351,0.2106618583202362,0.9588314294815063,284.9016418457031,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3829345703125,284.9052124023437,1.0,0.4873249232769012,1.0,1.0,0.0,1.0,-2.509773969650269,2.5097689628601074,5.066117410024162e-06,1.9393662214279173,0.9019454717636108,0.9019454717636108,0.0,120.77513885498048,122.0,53974.234375,0.0,1419.2364501953125,1.0,280.0562438964844,283.4913024902344,295.33660888671875,298.823486328125,293.1499938964844,293.1499938964844,279.75,37900.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157050848007202,1.0,0.0,0.0,3.752216339111328,3.752241611480713,9.394399285156396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.546875,0.0,1664.50537109375,1895.4371337890625,0.0,3549.470703125,0.9294198751449584,1.0,0.0,3.0,1.0,0.0
