time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177300,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8186092376708984,0.3124032318592071,0.2827597856521606,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.832345187664032,0.329833060503006,0.3140960931777954,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.8778846263885498,0.3886964917182922,0.2732752859592438,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.7873548269271851,0.2777352333068847,0.2651447653770447,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7217046022415161,0.2111237049102783,0.9610890746116638,284.8138732910156,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.37750244140625,284.8145751953125,1.0,0.4882389605045318,1.0,1.0,0.0,1.0,-2.516669273376465,2.5166640281677246,5.093937488709344e-06,1.944671392440796,0.8143898844718933,0.8143898844718933,0.0,121.06060028076172,122.0,54605.66796875,0.0,1429.35546875,1.0,279.79833984375,283.3850402832031,295.3641357421875,298.9674987792969,293.1499938964844,293.1499938964844,279.75,42382.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225605726242064,1.0,0.0,0.0,3.635577917098999,3.6356029510498047,8.819424124340003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.7744140625,0.0,1564.745361328125,1895.4371337890625,0.0,3612.770263671875,0.9039729237556458,1.0,0.0,3.0,1.0,0.0
18177360,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8208696246147156,0.3136736154556274,0.283751517534256,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.834669828414917,0.3311601281166076,0.3152480125427246,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.879583477973938,0.3889980614185333,0.2733854055404663,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7897278070449829,0.2787996232509613,0.2660715281963348,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7233260869979858,0.2115978598594665,0.9629182815551758,284.8733825683594,284.95001220703125,297.4707336425781,292.31451416015625,297.4577331542969,297.37310791015625,284.86767578125,1.0,0.4880432784557342,0.8945619463920593,0.8945619463920593,0.2000000029802322,1.0,-2.522662401199341,2.194099903106689,0.3285624980926513,1.6222145557403564,0.819947361946106,0.819947361946106,0.0,120.22742462158205,110.0,53335.48046875,0.0,1432.1373291015625,1.0,279.75799560546875,283.4155578613281,295.3363647460937,298.85272216796875,293.1499938964844,293.1499938964844,280.04998779296875,41540.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231796860694884,1.0,0.0,0.0,3.5015242099761963,3.501547813415528,8.181021371456154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.40869140625,0.0,1413.9359130859375,1895.4371337890625,0.0,3618.473388671875,0.877451479434967,1.0,0.0,3.0,1.0,0.0
18177420,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.832383394241333,0.3168258965015411,0.2862549126148224,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8463864326477051,0.3342389762401581,0.3178432583808899,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8910927772521973,0.3901425004005432,0.2739449441432953,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.801628053188324,0.2812525033950805,0.2681021094322204,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7323920130729675,0.2128269076347351,0.9671014547348022,284.8814392089844,284.95001220703125,297.5242004394531,292.33135986328125,297.4476928710937,297.3705139160156,284.8809814453125,1.0,0.4854940474033355,0.6836858987808228,0.6836858987808228,0.6000000238418579,1.0,-2.5369372367858887,1.2689094543457031,1.2680277824401855,0.6959686279296875,0.7895455360412598,0.7895455360412598,0.0,114.90058135986328,98.0,47485.6171875,0.0,1424.7734375,1.0,280.0406494140625,283.4216003417969,295.2250061035156,298.36065673828125,293.1499938964844,293.1499938964844,280.3500061035156,41058.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990524411201477,1.0,0.0,0.0,3.352409839630127,3.3524317741394043,7.499071443817229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.3486328125,0.0,1261.3668212890625,1895.4371337890625,0.0,3394.75,0.8420111536979675,1.0,0.0,3.0,1.0,0.0
18177480,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.832383394241333,0.3168258965015411,0.2862549126148224,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8463864326477051,0.3342389762401581,0.3178432583808899,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8910927772521973,0.3901425004005432,0.2739449441432953,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.801628053188324,0.2812525033950805,0.2681021094322204,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7323920130729675,0.2128269076347351,0.9671014547348022,284.8814392089844,284.95001220703125,297.5242004394531,292.33135986328125,297.4476928710937,297.3705139160156,284.8809814453125,1.0,0.4854940474033355,0.6836858987808228,0.6836858987808228,0.6000000238418579,1.0,-2.5369372367858887,1.2689094543457031,1.2680277824401855,0.6959686279296875,0.7895455360412598,0.7895455360412598,0.0,114.90058135986328,98.0,47485.6171875,0.0,1424.7734375,1.0,280.0406494140625,283.4216003417969,295.2250061035156,298.36065673828125,293.1499938964844,293.1499938964844,280.3500061035156,41058.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990524411201477,1.0,0.0,0.0,3.352409839630127,3.3524317741394043,7.499071443817229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.3486328125,0.0,1261.3668212890625,1895.4371337890625,0.0,3394.75,0.8420111536979675,1.0,0.0,3.0,1.0,0.0
18177540,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8529108166694641,0.3204276263713836,0.2890290021896362,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.867684006690979,0.3377008140087127,0.3206441402435303,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9133267402648926,0.3917410373687744,0.2747038304805755,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8215886354446411,0.2840145528316498,0.2702639102935791,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7490994334220886,0.2143452018499374,0.9718351364135742,284.96490478515625,284.95001220703125,297.57794189453125,292.3498229980469,297.4443359375,297.3722839355469,284.9629821777344,1.0,0.4813945889472961,0.4728098511695862,0.4728098511695862,1.0,1.0,-2.552826404571533,0.889354944229126,1.6634714603424072,0.3131573498249054,0.8511921763420105,0.8511921763420105,0.0,106.19217681884766,86.0,44985.171875,0.0,1408.04833984375,1.0,280.3388366699219,283.5052795410156,295.2047119140625,298.10064697265625,293.1499938964844,293.1499938964844,280.6499938964844,35248.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652743697166443,1.0,0.0,0.0,3.397695541381836,3.397717237472534,7.703041546847089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.80419921875,0.0,1264.931396484375,1895.4371337890625,0.0,3078.4794921875,0.8481264114379883,1.0,0.0,3.0,1.0,0.0
18177600,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8529108166694641,0.3204276263713836,0.2890290021896362,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.867684006690979,0.3377008140087127,0.3206441402435303,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9133267402648926,0.3917410373687744,0.2747038304805755,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8215886354446411,0.2840145528316498,0.2702639102935791,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7490994334220886,0.2143452018499374,0.9718351364135742,284.96490478515625,284.95001220703125,297.57794189453125,292.3498229980469,297.4443359375,297.3722839355469,284.9629821777344,1.0,0.4813945889472961,0.4728098511695862,0.4728098511695862,1.0,1.0,-2.552826404571533,0.889354944229126,1.6634714603424072,0.3131573498249054,0.8511921763420105,0.8511921763420105,0.0,106.19217681884766,86.0,44985.171875,0.0,1408.04833984375,1.0,280.3388366699219,283.5052795410156,295.2047119140625,298.10064697265625,293.1499938964844,293.1499938964844,280.6499938964844,35248.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652743697166443,1.0,0.0,0.0,3.397695541381836,3.397717237472534,7.703041546847089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.80419921875,0.0,1264.931396484375,1895.4371337890625,0.0,3078.4794921875,0.8481264114379883,1.0,0.0,3.0,1.0,0.0
18177660,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8826778531074524,0.3243126571178436,0.2920186519622803,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.898306131362915,0.3414455950260162,0.3236633837223053,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.947655975818634,0.3936644494533539,0.2756556868553161,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8480490446090698,0.2870117127895355,0.2725957930088043,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.7737190127372742,0.2160892933607101,0.9773344993591307,285.0683288574219,284.95001220703125,297.6319885253906,292.3697814941406,297.46978759765625,297.3769226074219,285.0664367675781,1.0,0.4764428436756134,0.5059740543365479,0.5059740543365479,1.0,1.0,-2.5705983638763428,0.9398900866508484,1.6307082176208496,0.3594862818717956,0.9815852642059326,0.9815852642059326,0.0,96.0341796875,74.0,44880.64453125,0.0,1386.5106201171875,1.0,280.6400451660156,283.6177673339844,295.2734680175781,298.1012878417969,293.1499938964844,293.1499938964844,280.3500061035156,30390.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422677516937256,1.0,0.0,0.0,3.605649471282959,3.6056721210479736,8.674816740494862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.04638671875,0.0,1442.921142578125,1895.4371337890625,0.0,2862.909912109375,0.8913636803627014,1.0,0.0,3.0,1.0,0.0
18177720,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8826778531074524,0.3243126571178436,0.2920186519622803,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.898306131362915,0.3414455950260162,0.3236633837223053,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.947655975818634,0.3936644494533539,0.2756556868553161,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8480490446090698,0.2870117127895355,0.2725957930088043,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.7737190127372742,0.2160892933607101,0.9773344993591307,285.0683288574219,284.95001220703125,297.6319885253906,292.3697814941406,297.46978759765625,297.3769226074219,285.0664367675781,1.0,0.4764428436756134,0.5059740543365479,0.5059740543365479,1.0,1.0,-2.5705983638763428,0.9398900866508484,1.6307082176208496,0.3594862818717956,0.9815852642059326,0.9815852642059326,0.0,96.0341796875,74.0,44880.64453125,0.0,1386.5106201171875,1.0,280.6400451660156,283.6177673339844,295.2734680175781,298.1012878417969,293.1499938964844,293.1499938964844,280.3500061035156,30390.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422677516937256,1.0,0.0,0.0,3.605649471282959,3.6056721210479736,8.674816740494862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.04638671875,0.0,1442.921142578125,1895.4371337890625,0.0,2862.909912109375,0.8913636803627014,1.0,0.0,3.0,1.0,0.0
18177780,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9223317503929138,0.3270426988601684,0.2943806052207947,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9407923817634584,0.344383180141449,0.3262585401535034,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9850186705589294,0.3945131003856659,0.2761744260787964,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8832342624664307,0.2893033027648926,0.274555891752243,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8059990406036377,0.2172928303480148,0.9815716743469238,284.9054260253906,284.95001220703125,297.6863708496094,292.3910522460937,297.4919738769531,297.3707580566406,284.9080810546875,1.0,0.4708086848258972,0.5391381978988647,0.5391381978988647,1.0,1.0,-2.584632396697998,0.9963150024414062,1.5883172750473022,0.4126769304275512,0.8746539950370789,0.8746539950370789,0.0,85.62552642822266,62.0,46294.1484375,0.0,1358.677734375,1.0,280.357177734375,283.43914794921875,295.4251708984375,298.424560546875,293.1499938964844,293.1499938964844,280.6499938964844,37047.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542933464050293,1.0,0.0,0.0,3.587554931640625,3.587578535079956,8.587967954554188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.83544921875,0.0,1472.498779296875,1895.4371337890625,0.0,2975.498779296875,0.8918645977973938,1.0,0.0,3.0,1.0,0.0
18177840,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9223317503929138,0.3270426988601684,0.2943806052207947,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9407923817634584,0.344383180141449,0.3262585401535034,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9850186705589294,0.3945131003856659,0.2761744260787964,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8832342624664307,0.2893033027648926,0.274555891752243,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8059990406036377,0.2172928303480148,0.9815716743469238,284.9054260253906,284.95001220703125,297.6863708496094,292.3910522460937,297.4919738769531,297.3707580566406,284.9080810546875,1.0,0.4708086848258972,0.5391381978988647,0.5391381978988647,1.0,1.0,-2.584632396697998,0.9963150024414062,1.5883172750473022,0.4126769304275512,0.8746539950370789,0.8746539950370789,0.0,85.62552642822266,62.0,46294.1484375,0.0,1358.677734375,1.0,280.357177734375,283.43914794921875,295.4251708984375,298.424560546875,293.1499938964844,293.1499938964844,280.6499938964844,37047.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542933464050293,1.0,0.0,0.0,3.587554931640625,3.587578535079956,8.587967954554188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.83544921875,0.0,1472.498779296875,1895.4371337890625,0.0,2975.498779296875,0.8918645977973938,1.0,0.0,3.0,1.0,0.0
18177900,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9471222162246704,0.3286949098110199,0.2954333424568176,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9645675420761108,0.3460137546062469,0.3274264335632324,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.3952317237854004,0.2743279039859772,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9042247533798218,0.2905663251876831,0.2754094898700714,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8235302567481995,0.217958927154541,0.9831354022026062,285.03973388671875,284.95001220703125,297.71368408203125,292.40216064453125,297.50518798828125,297.3702087402344,285.04608154296875,1.0,0.4676365852355957,0.555720329284668,0.555720329284668,1.0,1.0,-2.588271141052246,1.0200674533843994,1.5682035684585571,0.4356995522975921,0.9700869917869568,0.9700869917869568,0.0,80.6109848022461,62.0,45759.07421875,0.0,1341.0087890625,1.0,280.6009216308594,283.5868835449219,295.3805236816406,298.25701904296875,293.1499938964844,293.1499938964844,280.6499938964844,32926.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492568731307983,1.0,0.0,0.0,3.6510202884674072,3.651043653488159,8.894504617273924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.84423828125,0.0,1511.2974853515625,1895.4371337890625,0.0,2928.31103515625,0.905178427696228,1.0,0.0,3.0,1.0,0.0
18177960,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9661678671836852,0.3305180966854095,0.2969005703926086,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.981686532497406,0.3478446006774902,0.3289268910884857,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9990000128746032,0.3981119692325592,0.2606750726699829,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9231146574020386,0.2919372916221618,0.2765336632728576,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8374193906784058,0.2187118083238601,0.9857110977172852,285.02813720703125,284.95001220703125,297.7410888671875,292.4135437011719,297.5183410644531,297.3741455078125,285.0268249511719,1.0,0.4637884497642517,0.554067075252533,0.554067075252533,1.0,1.0,-2.578477621078491,1.0150827169418335,1.5633949041366575,0.4333046078681946,0.9926128387451172,0.9926128387451172,0.0,76.71417999267578,80.0,45828.984375,0.0,1312.0889892578125,1.0,280.6424865722656,283.56866455078125,295.3996887207031,298.3267822265625,293.1499938964844,293.1499938964844,280.3500061035156,32049.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847950279712677,1.0,0.0,0.0,3.746416091918945,3.7464404106140137,9.3653784460912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.4921875,0.0,1612.7637939453125,1895.4371337890625,0.0,2916.07666015625,0.924045205116272,1.0,0.0,3.0,1.0,0.0
18178020,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.972710371017456,0.3330155313014984,0.2993981540203094,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9874851107597352,0.3505545854568481,0.3317258954048157,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.4041570425033569,0.2574905157089233,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9303007125854492,0.2940040230751037,0.2786479890346527,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8420352935791016,0.2197164893150329,0.9908161759376526,284.87896728515625,284.95001220703125,297.79620361328125,292.43707275390625,297.5375366210937,297.3709716796875,284.8832092285156,1.0,0.4656561017036438,0.5507606267929077,0.5507606267929077,1.0,1.0,-2.5907931327819824,1.01636004447937,1.5744330883026123,0.430871844291687,0.8694365620613098,0.8694365620613098,0.0,76.27963256835938,98.0,46671.02734375,0.0,1325.2908935546875,1.0,280.35650634765625,283.4068298339844,295.4775085449219,298.5213623046875,293.1499938964844,293.1499938964844,280.6499938964844,38982.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604253530502319,1.0,0.0,0.0,3.651816129684448,3.651840686798096,8.898382475308608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.40771484375,0.0,1557.513427734375,1895.4371337890625,0.0,3032.994384765625,0.9077133536338806,1.0,0.0,3.0,1.0,0.0
18178080,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.972710371017456,0.3330155313014984,0.2993981540203094,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9874851107597352,0.3505545854568481,0.3317258954048157,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.4041570425033569,0.2574905157089233,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9303007125854492,0.2940040230751037,0.2786479890346527,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8420352935791016,0.2197164893150329,0.9908161759376526,284.87896728515625,284.95001220703125,297.79620361328125,292.43707275390625,297.5375366210937,297.3709716796875,284.8832092285156,1.0,0.4656561017036438,0.5507606267929077,0.5507606267929077,1.0,1.0,-2.5907931327819824,1.01636004447937,1.5744330883026123,0.430871844291687,0.8694365620613098,0.8694365620613098,0.0,76.27963256835938,98.0,46671.02734375,0.0,1325.2908935546875,1.0,280.35650634765625,283.4068298339844,295.4775085449219,298.5213623046875,293.1499938964844,293.1499938964844,280.6499938964844,38982.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604253530502319,1.0,0.0,0.0,3.651816129684448,3.651840686798096,8.898382475308608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.40771484375,0.0,1557.513427734375,1895.4371337890625,0.0,3032.994384765625,0.9077133536338806,1.0,0.0,3.0,1.0,0.0
18178140,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9589492082595824,0.3365238904953003,0.3023431897163391,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9751215577125548,0.3539867401123047,0.3348339796066284,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9990000128746032,0.4072829484939575,0.2713173329830169,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.914681613445282,0.2966269254684448,0.281045526266098,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8299385905265808,0.2210826277732849,0.9968551397323608,285.0477294921875,284.95001220703125,297.8517150878906,292.46148681640625,297.56072998046875,297.3740234375,285.04766845703125,1.0,0.4740505814552307,0.5474541783332825,0.5474541783332825,1.0,1.0,-2.624797821044922,1.026952862739563,1.5978449583053589,0.4334790110588074,1.0,1.0,0.0,81.00544738769531,116.0,46461.8203125,0.0,1390.3929443359375,1.0,280.643310546875,283.57135009765625,295.43670654296875,298.3932800292969,293.1499938964844,293.1499938964844,280.3500061035156,32434.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510468602180481,1.0,0.0,0.0,3.792978763580322,3.793003559112549,9.599621080269571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.0927734375,0.0,1670.4068603515625,1895.4371337890625,0.0,2945.076904296875,0.9348815679550172,1.0,0.0,3.0,1.0,0.0
18178200,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9589492082595824,0.3365238904953003,0.3023431897163391,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9751215577125548,0.3539867401123047,0.3348339796066284,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9990000128746032,0.4072829484939575,0.2713173329830169,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.914681613445282,0.2966269254684448,0.281045526266098,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8299385905265808,0.2210826277732849,0.9968551397323608,285.0477294921875,284.95001220703125,297.8517150878906,292.46148681640625,297.56072998046875,297.3740234375,285.04766845703125,1.0,0.4740505814552307,0.5474541783332825,0.5474541783332825,1.0,1.0,-2.624797821044922,1.026952862739563,1.5978449583053589,0.4334790110588074,1.0,1.0,0.0,81.00544738769531,116.0,46461.8203125,0.0,1390.3929443359375,1.0,280.643310546875,283.57135009765625,295.43670654296875,298.3932800292969,293.1499938964844,293.1499938964844,280.3500061035156,32434.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510468602180481,1.0,0.0,0.0,3.792978763580322,3.793003559112549,9.599621080269571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.0927734375,0.0,1670.4068603515625,1895.4371337890625,0.0,2945.076904296875,0.9348815679550172,1.0,0.0,3.0,1.0,0.0
18178260,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9236329197883606,0.3390319049358368,0.3052531480789184,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9418330192565918,0.3567789196968078,0.3380629122257232,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9836750626564026,0.4045359492301941,0.283971905708313,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8831154704093933,0.2986790239810943,0.283553808927536,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8031027913093567,0.222007930278778,1.0035178661346436,284.9057006835937,284.95001220703125,297.9076538085937,292.48663330078125,297.5746459960937,297.3608703613281,284.907958984375,1.0,0.4864798188209533,0.5463822484016418,0.5463822484016418,1.0,1.0,-2.6633617877960205,1.0423580408096311,1.6210038661956787,0.4397070109844208,0.9119694828987122,0.9119694828987122,0.0,91.10526275634766,134.0,48035.1640625,0.0,1484.8795166015625,1.0,280.3568420410156,283.40301513671875,295.5333557128906,298.6475830078125,293.1499938964844,293.1499938964844,280.04998779296875,37105.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646827340126038,1.0,0.0,0.0,3.7655417919158936,3.7655670642852783,9.461243735131576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.55322265625,0.0,1674.0877685546875,1895.4371337890625,0.0,3072.929443359375,0.9317251443862916,1.0,0.0,3.0,1.0,0.0
18178320,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9236329197883606,0.3390319049358368,0.3052531480789184,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9418330192565918,0.3567789196968078,0.3380629122257232,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9836750626564026,0.4045359492301941,0.283971905708313,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8831154704093933,0.2986790239810943,0.283553808927536,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8031027913093567,0.222007930278778,1.0035178661346436,284.9057006835937,284.95001220703125,297.9076538085937,292.48663330078125,297.5746459960937,297.3608703613281,284.907958984375,1.0,0.4864798188209533,0.5463822484016418,0.5463822484016418,1.0,1.0,-2.6633617877960205,1.0423580408096311,1.6210038661956787,0.4397070109844208,0.9119694828987122,0.9119694828987122,0.0,91.10526275634766,134.0,48035.1640625,0.0,1484.8795166015625,1.0,280.3568420410156,283.40301513671875,295.5333557128906,298.6475830078125,293.1499938964844,293.1499938964844,280.04998779296875,37105.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646827340126038,1.0,0.0,0.0,3.7655417919158936,3.7655670642852783,9.461243735131576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.55322265625,0.0,1674.0877685546875,1895.4371337890625,0.0,3072.929443359375,0.9317251443862916,1.0,0.0,3.0,1.0,0.0
18178380,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.8938893675804138,0.3400654196739197,0.3066418170928955,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.9098766446113586,0.3580229878425598,0.3397045433521271,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9526952505111694,0.4031091630458832,0.2830339074134826,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8568391799926758,0.2995216846466064,0.284813642501831,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.7783593535423279,0.222237691283226,1.0067347288131714,284.80841064453125,284.95001220703125,297.9391784667969,292.5009765625,297.5823974609375,297.3536071777344,284.8125305175781,1.0,0.4934312999248504,0.5457819700241089,0.5457819700241089,1.0,1.0,-2.666322708129883,1.04274582862854,1.6235767602920532,0.4401138126850128,0.8114728331565857,0.8114728331565857,0.0,100.57986450195312,134.0,48588.87109375,0.0,1534.75390625,1.0,280.0889587402344,283.2933044433594,295.5706787109375,298.7937316894531,293.1499938964844,293.1499938964844,280.04998779296875,43162.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739140033721924,1.0,0.0,0.0,3.616335391998291,3.6163604259490967,8.726311193640868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.55078125,0.0,1549.13330078125,1895.4371337890625,0.0,3159.522705078125,0.9004528522491455,1.0,0.0,3.0,1.0,0.0
18178440,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8763857483863831,0.341002881526947,0.3076284229755401,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8917714357376099,0.3590691387653351,0.3408905267715454,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.930353581905365,0.402566909790039,0.282621294260025,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8410211801528931,0.3002286255359649,0.2856997847557068,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7630472183227539,0.2224283516407013,1.008755445480347,284.8773498535156,284.95001220703125,297.96405029296875,292.5123291015625,297.5888366699219,297.3482666015625,284.88134765625,1.0,0.4991430640220642,0.5453102588653564,0.5453102588653564,1.0,1.0,-2.671928882598877,1.044560194015503,1.6273685693740845,0.440580278635025,0.8260062336921692,0.8260062336921692,0.0,107.81704711914062,152.0,48420.9921875,0.0,1575.5087890625,1.0,280.05841064453125,283.35797119140625,295.54571533203125,298.7093505859375,293.1499938964844,293.1499938964844,280.3500061035156,41658.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749368786811829,1.0,0.0,0.0,3.503540277481079,3.50356388092041,8.190446010303276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.47802734375,0.0,1416.8890380859375,1895.4371337890625,0.0,3169.114990234375,0.8782656788825989,1.0,0.0,3.0,1.0,0.0
18178500,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8601883053779602,0.3425550162792206,0.3090699017047882,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.874949038028717,0.3606143295764923,0.3424671292304992,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.909093737602234,0.4027292430400848,0.2826692759990692,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8263710141181946,0.3013280034065246,0.2868893444538116,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7488771080970764,0.2228636741638183,1.0116230249404907,285.0159606933594,284.95001220703125,297.9924011230469,292.5253601074219,297.5996398925781,297.3478088378906,285.021240234375,1.0,0.5058287382125854,0.5447742938995361,0.5447742938995361,1.0,1.0,-2.6804823875427246,1.0475764274597168,1.6329060792922974,0.4415310025215149,0.916335105895996,0.916335105895996,0.0,115.97984313964844,152.0,47829.125,0.0,1624.858154296875,1.0,280.2982177734375,283.50537109375,295.4851379394531,298.5016174316406,293.1499938964844,293.1499938964844,280.3500061035156,34847.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669340014457703,1.0,0.0,0.0,3.554478168487549,3.5545010566711426,8.430338880316413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.80712890625,0.0,1421.0706787109375,1895.4371337890625,0.0,3094.048583984375,0.885522723197937,1.0,0.0,3.0,1.0,0.0
18178560,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8470994830131531,0.3442383706569671,0.3108541071414947,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8611447215080261,0.3622996509075165,0.3443271517753601,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8930195569992065,0.4032487273216247,0.2831679880619049,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8140020966529846,0.3025499880313873,0.2883175015449524,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7373631000518799,0.2234070897102356,1.0153666734695437,285.0204772949219,284.95001220703125,298.0209045410156,292.5384826660156,297.6117248535156,297.3495788574219,285.01959228515625,1.0,0.5127457976341248,0.5440192222595215,0.5440192222595215,1.0,1.0,-2.6916732788085938,1.051446795463562,1.6402264833450315,0.4427860379219055,0.9434919357299804,0.9434919357299804,0.0,124.09235382080078,155.0,48129.5625,0.0,1678.1036376953125,1.0,280.3419189453125,283.5008239746094,295.50396728515625,298.56671142578125,293.1499938964844,293.1499938964844,280.04998779296875,32940.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633997440338135,1.0,0.0,0.0,3.6428537368774414,3.642877101898194,8.854759698806447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.25,0.0,1502.386474609375,1895.4371337890625,0.0,3060.89404296875,0.901491105556488,1.0,0.0,3.0,1.0,0.0
18178620,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8317452669143677,0.3463879823684692,0.3134797215461731,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8451708555221558,0.3648293018341064,0.3473624587059021,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8736575841903687,0.4034767746925354,0.2837983965873718,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7981019616127014,0.304268330335617,0.2905648648738861,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7235073447227478,0.22394460439682,1.0205552577972412,284.9074401855469,284.95001220703125,298.0782775878906,292.5648803710937,297.6291809082031,297.342041015625,284.9104919433594,1.0,0.5220962166786194,0.542509138584137,0.542509138584137,1.0,1.0,-2.708178758621216,1.056530475616455,1.6516482830047607,0.4441336691379547,0.8521407246589661,0.8521407246589661,0.0,135.60421752929688,143.0,49045.25,0.0,1755.316650390625,1.0,280.0576171875,283.37017822265625,295.59423828125,298.7797241210937,293.1499938964844,293.1499938964844,280.3500061035156,38750.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735297322273254,1.0,0.0,0.0,3.5360584259033203,3.5360817909240723,8.343190529558342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.4619140625,0.0,1429.997314453125,1895.4371337890625,0.0,3155.918701171875,0.882367730140686,1.0,0.0,3.0,1.0,0.0
18178680,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8317452669143677,0.3463879823684692,0.3134797215461731,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8451708555221558,0.3648293018341064,0.3473624587059021,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8736575841903687,0.4034767746925354,0.2837983965873718,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7981019616127014,0.304268330335617,0.2905648648738861,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7235073447227478,0.22394460439682,1.0205552577972412,284.9074401855469,284.95001220703125,298.0782775878906,292.5648803710937,297.6291809082031,297.342041015625,284.9104919433594,1.0,0.5220962166786194,0.542509138584137,0.542509138584137,1.0,1.0,-2.708178758621216,1.056530475616455,1.6516482830047607,0.4441336691379547,0.8521407246589661,0.8521407246589661,0.0,135.60421752929688,143.0,49045.25,0.0,1755.316650390625,1.0,280.0576171875,283.37017822265625,295.59423828125,298.7797241210937,293.1499938964844,293.1499938964844,280.3500061035156,38750.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735297322273254,1.0,0.0,0.0,3.5360584259033203,3.5360817909240723,8.343190529558342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.4619140625,0.0,1429.997314453125,1895.4371337890625,0.0,3155.918701171875,0.882367730140686,1.0,0.0,3.0,1.0,0.0
18178740,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8319122195243835,0.3494097590446472,0.3159688711166382,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8453670740127563,0.3679599463939667,0.3501499891281128,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8721786737442017,0.4046434760093689,0.284434825181961,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7979428172111511,0.3064693808555603,0.2925131916999817,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7226571440696716,0.2248366326093673,1.0241233110427856,285.03253173828125,284.95001220703125,298.1361999511719,292.5913391113281,297.6523132324219,297.3435363769531,285.0313720703125,1.0,0.5245169997215271,0.5409989953041077,0.5409989953041077,1.0,1.0,-2.7219107151031494,1.0603874921798706,1.6615232229232788,0.4447180926799774,0.9714888334274292,0.9714888334274292,0.0,137.36744689941406,131.0,48737.859375,0.0,1783.9915771484375,1.0,280.3417053222656,283.49761962890625,295.56768798828125,298.6681213378906,293.1499938964844,293.1499938964844,280.04998779296875,32275.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646902441978455,1.0,0.0,0.0,3.692943811416626,3.692967653274536,9.099943554247148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.11572265625,0.0,1553.2802734375,1895.4371337890625,0.0,3072.99951171875,0.9123751521110536,1.0,0.0,3.0,1.0,0.0
18178800,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8319122195243835,0.3494097590446472,0.3159688711166382,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8453670740127563,0.3679599463939667,0.3501499891281128,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8721786737442017,0.4046434760093689,0.284434825181961,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7979428172111511,0.3064693808555603,0.2925131916999817,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7226571440696716,0.2248366326093673,1.0241233110427856,285.03253173828125,284.95001220703125,298.1361999511719,292.5913391113281,297.6523132324219,297.3435363769531,285.0313720703125,1.0,0.5245169997215271,0.5409989953041077,0.5409989953041077,1.0,1.0,-2.7219107151031494,1.0603874921798706,1.6615232229232788,0.4447180926799774,0.9714888334274292,0.9714888334274292,0.0,137.36744689941406,131.0,48737.859375,0.0,1783.9915771484375,1.0,280.3417053222656,283.49761962890625,295.56768798828125,298.6681213378906,293.1499938964844,293.1499938964844,280.04998779296875,32275.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646902441978455,1.0,0.0,0.0,3.692943811416626,3.692967653274536,9.099943554247148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.11572265625,0.0,1553.2802734375,1895.4371337890625,0.0,3072.99951171875,0.9123751521110536,1.0,0.0,3.0,1.0,0.0
18178860,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8396763801574707,0.351438820362091,0.3179137706756592,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8536607623100281,0.3704299628734588,0.3525320589542389,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8795025944709778,0.404992938041687,0.2847581505775451,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8058897256851196,0.3081097602844238,0.2940886914730072,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7284275889396667,0.2253358662128448,1.0262905359268188,284.89599609375,284.95001220703125,298.1946716308594,292.6177673339844,297.6700439453125,297.3360290527344,284.89898681640625,1.0,0.5231434106826782,0.539588987827301,0.539588987827301,1.0,1.0,-2.7320053577423096,1.0627518892288208,1.6692534685134888,0.4447624981403351,0.8648795485496521,0.8648795485496521,0.0,133.62474060058594,119.0,49662.6328125,0.0,1781.761962890625,1.0,280.0569152832031,283.3452453613281,295.6533203125,298.8809814453125,293.1499938964844,293.1499938964844,280.3500061035156,38603.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760609030723572,1.0,0.0,0.0,3.6065170764923096,3.606541156768799,8.678991321176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.30908203125,0.0,1504.5732421875,1895.4371337890625,0.0,3179.655029296875,0.897493839263916,1.0,0.0,3.0,1.0,0.0
18178920,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8396763801574707,0.351438820362091,0.3179137706756592,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8536607623100281,0.3704299628734588,0.3525320589542389,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8795025944709778,0.404992938041687,0.2847581505775451,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8058897256851196,0.3081097602844238,0.2940886914730072,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7284275889396667,0.2253358662128448,1.0262905359268188,284.89599609375,284.95001220703125,298.1946716308594,292.6177673339844,297.6700439453125,297.3360290527344,284.89898681640625,1.0,0.5231434106826782,0.539588987827301,0.539588987827301,1.0,1.0,-2.7320053577423096,1.0627518892288208,1.6692534685134888,0.4447624981403351,0.8648795485496521,0.8648795485496521,0.0,133.62474060058594,119.0,49662.6328125,0.0,1781.761962890625,1.0,280.0569152832031,283.3452453613281,295.6533203125,298.8809814453125,293.1499938964844,293.1499938964844,280.3500061035156,38603.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760609030723572,1.0,0.0,0.0,3.6065170764923096,3.606541156768799,8.678991321176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.30908203125,0.0,1504.5732421875,1895.4371337890625,0.0,3179.655029296875,0.897493839263916,1.0,0.0,3.0,1.0,0.0
18178980,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8544653654098511,0.3544748425483703,0.320028007030487,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8692548274993896,0.3736019134521484,0.3549617230892181,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8945034742355347,0.4062598943710327,0.2851825058460235,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8199233412742615,0.3103194236755371,0.2956545948982239,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7397255897521973,0.2262578308582306,1.0281790494918823,285.03094482421875,284.95001220703125,298.2536926269531,292.6439514160156,297.6941223144531,297.3385925292969,285.0292663574219,1.0,0.5194859504699707,0.5381789803504944,0.5381789803504944,1.0,1.0,-2.7421202659606934,1.065124273300171,1.6769959926605225,0.4446246325969696,0.9864644408226012,0.9864644408226012,0.0,126.20726776123048,107.0,49235.44921875,0.0,1762.359375,1.0,280.3430480957031,283.48370361328125,295.61962890625,298.7538757324219,293.1499938964844,293.1499938964844,280.04998779296875,32462.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671189546585083,1.0,0.0,0.0,3.749423742294312,3.74944806098938,9.380420920024336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.43408203125,0.0,1619.4306640625,1895.4371337890625,0.0,3095.78369140625,0.9250189065933228,1.0,0.0,3.0,1.0,0.0
18179040,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8544653654098511,0.3544748425483703,0.320028007030487,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8692548274993896,0.3736019134521484,0.3549617230892181,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8945034742355347,0.4062598943710327,0.2851825058460235,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8199233412742615,0.3103194236755371,0.2956545948982239,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7397255897521973,0.2262578308582306,1.0281790494918823,285.03094482421875,284.95001220703125,298.2536926269531,292.6439514160156,297.6941223144531,297.3385925292969,285.0292663574219,1.0,0.5194859504699707,0.5381789803504944,0.5381789803504944,1.0,1.0,-2.7421202659606934,1.065124273300171,1.6769959926605225,0.4446246325969696,0.9864644408226012,0.9864644408226012,0.0,126.20726776123048,107.0,49235.44921875,0.0,1762.359375,1.0,280.3430480957031,283.48370361328125,295.61962890625,298.7538757324219,293.1499938964844,293.1499938964844,280.04998779296875,32462.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671189546585083,1.0,0.0,0.0,3.749423742294312,3.74944806098938,9.380420920024336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.43408203125,0.0,1619.4306640625,1895.4371337890625,0.0,3095.78369140625,0.9250189065933228,1.0,0.0,3.0,1.0,0.0
18179100,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8643880486488342,0.3556288182735443,0.3211350739002228,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8796696066856384,0.3749735057353973,0.356244832277298,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9046011567115784,0.4066061675548553,0.2854557931423187,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8287748098373413,0.3112488090991974,0.2964944541454315,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7474051713943481,0.2266097366809845,1.0293843746185305,284.886474609375,284.95001220703125,298.283447265625,292.6568908691406,297.70428466796875,297.3367919921875,284.8792724609375,1.0,0.5171961784362793,0.5374739170074463,0.5374739170074463,1.0,1.0,-2.7477834224700928,1.0665502548217771,1.6812331676483154,0.444761723279953,0.8952818512916565,0.8952818512916565,0.0,121.67571258544922,107.0,50323.2265625,0.0,1749.6463623046875,1.0,280.0951538085937,283.3155517578125,295.698486328125,298.9987487792969,293.1499938964844,293.1499938964844,280.04998779296875,35989.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747596144676208,1.0,0.0,0.0,3.748115062713623,3.7481400966644287,9.373873695039948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.51513671875,0.0,1645.0098876953125,1895.4371337890625,0.0,3167.452392578125,0.9252941608428956,1.0,0.0,3.0,1.0,0.0
