time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179160,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8746467232704163,0.3565263450145721,0.3218137323856354,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8904893398284912,0.3761379420757293,0.3572075963020324,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9156656861305236,0.4067017138004303,0.2854301333427429,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.837862491607666,0.3119912445545196,0.2970597445964813,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7554495334625244,0.2268084287643432,1.0296140909194946,284.8896789550781,284.95001220703125,298.3133544921875,292.6697082519531,297.7127685546875,297.3321228027344,284.8927917480469,1.0,0.5145431756973267,0.5368191599845886,0.5368191599845886,1.0,1.0,-2.750683784484864,1.0668431520462036,1.6838406324386597,0.4443688690662384,0.874024510383606,0.874024510383606,0.0,117.14047241210938,95.0,50157.2734375,0.0,1732.729736328125,1.0,280.0567321777344,283.3276062011719,295.70367431640625,298.9631652832031,293.1499938964844,293.1499938964844,280.3500061035156,38687.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781328201293945,1.0,0.0,0.0,3.66140341758728,3.661428213119507,8.945167451201996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.26220703125,0.0,1566.062255859375,1895.4371337890625,0.0,3199.079833984375,0.909719944000244,1.0,0.0,3.0,1.0,0.0
18179220,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9030249118804932,0.3595912456512451,0.3238295614719391,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9209806323051452,0.3793877959251404,0.3595806956291199,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.947390079498291,0.4080513119697571,0.2858182787895202,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8630992770195007,0.3142374753952026,0.2985329329967499,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7780935168266296,0.2277776151895523,1.0311288833618164,285.0320129394531,284.95001220703125,298.3736267089844,292.6949157714844,297.7378234863281,297.335693359375,285.0305480957031,1.0,0.508787214756012,0.5355095863342285,0.5355095863342285,1.0,1.0,-2.760007858276367,1.0689672231674194,1.6910406351089478,0.4441686868667602,0.9990584254264832,0.9990584254264832,0.0,106.62162017822266,83.0,49665.171875,0.0,1697.2098388671875,1.0,280.3433837890625,283.4741516113281,295.6693115234375,298.8311462402344,293.1499938964844,293.1499938964844,280.04998779296875,32676.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689181208610535,1.0,0.0,0.0,3.793832302093506,3.793857097625733,9.60394231697137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.01708984375,0.0,1673.3077392578125,1895.4371337890625,0.0,3112.661865234375,0.9352195262908936,1.0,0.0,3.0,1.0,0.0
18179280,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9030249118804932,0.3595912456512451,0.3238295614719391,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9209806323051452,0.3793877959251404,0.3595806956291199,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.947390079498291,0.4080513119697571,0.2858182787895202,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8630992770195007,0.3142374753952026,0.2985329329967499,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7780935168266296,0.2277776151895523,1.0311288833618164,285.0320129394531,284.95001220703125,298.3736267089844,292.6949157714844,297.7378234863281,297.335693359375,285.0305480957031,1.0,0.508787214756012,0.5355095863342285,0.5355095863342285,1.0,1.0,-2.760007858276367,1.0689672231674194,1.6910406351089478,0.4441686868667602,0.9990584254264832,0.9990584254264832,0.0,106.62162017822266,83.0,49665.171875,0.0,1697.2098388671875,1.0,280.3433837890625,283.4741516113281,295.6693115234375,298.8311462402344,293.1499938964844,293.1499938964844,280.04998779296875,32676.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689181208610535,1.0,0.0,0.0,3.793832302093506,3.793857097625733,9.60394231697137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.01708984375,0.0,1673.3077392578125,1895.4371337890625,0.0,3112.661865234375,0.9352195262908936,1.0,0.0,3.0,1.0,0.0
18179340,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.94308340549469,0.3616321384906769,0.325555682182312,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9617446064949036,0.3819778859615326,0.3618191182613373,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9827815890312196,0.4085504710674286,0.2860639095306396,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8970056176185608,0.3159255087375641,0.2998933792114258,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8080005645751953,0.2283586263656616,1.0324047803878784,284.8871154785156,284.95001220703125,298.4345703125,292.7193603515625,297.7571716308594,297.3297424316406,284.8900146484375,1.0,0.502609372138977,0.5342000126838684,0.5342000126838684,1.0,1.0,-2.7682435512542725,1.0705723762512207,1.6976710557937622,0.4438973367214203,0.8840693235397339,0.8840693235397339,0.0,95.75477600097656,86.0,50617.49609375,0.0,1658.1802978515625,1.0,280.05621337890625,283.3135070800781,295.7525634765625,299.0408020019531,293.1499938964844,293.1499938964844,280.3500061035156,38632.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797786831855774,1.0,0.0,0.0,3.710595607757568,3.710620641708374,9.18714363251638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.14599609375,0.0,1621.658447265625,1895.4371337890625,0.0,3214.506591796875,0.9205524325370787,1.0,0.0,3.0,1.0,0.0
18179400,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.94308340549469,0.3616321384906769,0.325555682182312,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9617446064949036,0.3819778859615326,0.3618191182613373,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9827815890312196,0.4085504710674286,0.2860639095306396,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8970056176185608,0.3159255087375641,0.2998933792114258,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8080005645751953,0.2283586263656616,1.0324047803878784,284.8871154785156,284.95001220703125,298.4345703125,292.7193603515625,297.7571716308594,297.3297424316406,284.8900146484375,1.0,0.502609372138977,0.5342000126838684,0.5342000126838684,1.0,1.0,-2.7682435512542725,1.0705723762512207,1.6976710557937622,0.4438973367214203,0.8840693235397339,0.8840693235397339,0.0,95.75477600097656,86.0,50617.49609375,0.0,1658.1802978515625,1.0,280.05621337890625,283.3135070800781,295.7525634765625,299.0408020019531,293.1499938964844,293.1499938964844,280.3500061035156,38632.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797786831855774,1.0,0.0,0.0,3.710595607757568,3.710620641708374,9.18714363251638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.14599609375,0.0,1621.658447265625,1895.4371337890625,0.0,3214.506591796875,0.9205524325370787,1.0,0.0,3.0,1.0,0.0
18179460,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9686612486839294,0.3646645843982696,0.3277296721935272,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9849281907081604,0.3852659463882446,0.3644247651100158,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.4099724888801574,0.2853784263134002,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9215444922447203,0.318166047334671,0.3015607297420501,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8264479637145996,0.2293271571397781,1.0348834991455078,285.036865234375,284.95001220703125,298.4961853027344,292.7428894042969,297.78277587890625,297.3335266113281,285.0357666015625,1.0,0.5006842017173767,0.5329141020774841,0.5329141020774841,1.0,1.0,-2.778432846069336,1.0730483531951904,1.7053844928741455,0.4439211785793304,1.0,1.0,0.0,90.24761962890624,104.0,50068.26171875,0.0,1646.992919921875,1.0,280.3436584472656,283.46832275390625,295.7171630859375,298.90545654296875,293.1499938964844,293.1499938964844,280.04998779296875,33044.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705337643623352,1.0,0.0,0.0,3.8312814235687256,3.8313066959381104,9.79448032012442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.33251953125,0.0,1721.1470947265625,1895.4371337890625,0.0,3127.817626953125,0.9437902569770812,1.0,0.0,3.0,1.0,0.0
18179520,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9686612486839294,0.3646645843982696,0.3277296721935272,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9849281907081604,0.3852659463882446,0.3644247651100158,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.4099724888801574,0.2853784263134002,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9215444922447203,0.318166047334671,0.3015607297420501,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8264479637145996,0.2293271571397781,1.0348834991455078,285.036865234375,284.95001220703125,298.4961853027344,292.7428894042969,297.78277587890625,297.3335266113281,285.0357666015625,1.0,0.5006842017173767,0.5329141020774841,0.5329141020774841,1.0,1.0,-2.778432846069336,1.0730483531951904,1.7053844928741455,0.4439211785793304,1.0,1.0,0.0,90.24761962890624,104.0,50068.26171875,0.0,1646.992919921875,1.0,280.3436584472656,283.46832275390625,295.7171630859375,298.90545654296875,293.1499938964844,293.1499938964844,280.04998779296875,33044.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705337643623352,1.0,0.0,0.0,3.8312814235687256,3.8313066959381104,9.79448032012442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.33251953125,0.0,1721.1470947265625,1895.4371337890625,0.0,3127.817626953125,0.9437902569770812,1.0,0.0,3.0,1.0,0.0
18179580,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9665740132331848,0.3659867942333221,0.3292843699455261,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.983231246471405,0.3869885504245758,0.3663248121738434,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9988208413124084,0.410844624042511,0.287296712398529,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.919062077999115,0.319278746843338,0.3028517961502075,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8242250084877014,0.2297247499227523,1.0375570058822632,284.87774658203125,284.95001220703125,298.5360107421875,292.75738525390625,297.7959289550781,297.3305358886719,284.8771667480469,1.0,0.5034387707710266,0.5320911407470703,0.5320911407470703,1.0,1.0,-2.788359880447388,1.0761234760284424,1.7122365236282349,0.4443655014038086,0.9053239226341248,0.9053239226341248,0.0,91.49811553955078,104.0,51184.1015625,0.0,1668.391845703125,1.0,280.0754699707031,283.2900390625,295.8009338378906,299.1443176269531,293.1499938964844,293.1499938964844,280.04998779296875,37267.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795396089553833,1.0,0.0,0.0,3.807533502578736,3.8075592517852783,9.673435670265462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.35302734375,0.0,1725.4886474609375,1895.4371337890625,0.0,3212.265869140625,0.9399836659431458,1.0,0.0,3.0,1.0,0.0
18179640,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9579416513442992,0.3665845394134521,0.3299145996570587,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9757580161094666,0.3878337144851684,0.3672302961349487,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9921642541885376,0.4108050167560577,0.2875983715057373,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9100395441055298,0.3197880685329437,0.3034467399120331,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8173024654388428,0.2298461496829986,1.0386674404144287,284.8929138183594,284.95001220703125,298.5585327148437,292.76531982421875,297.8023681640625,297.3271179199219,284.8955078125,1.0,0.505803644657135,0.5316281914710999,0.5316281914710999,1.0,1.0,-2.793747901916504,1.0777033567428589,1.7160444259643557,0.4450192749500274,0.899724543094635,0.899724543094635,0.0,94.06128692626952,122.0,51169.4453125,0.0,1687.94580078125,1.0,280.05615234375,283.30517578125,295.7987976074219,299.1181945800781,293.1499938964844,293.1499938964844,279.75,38176.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813782930374146,1.0,0.0,0.0,3.761369466781616,3.76139497756958,9.440288977202728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.5400390625,0.0,1677.4176025390625,1895.4371337890625,0.0,3229.49609375,0.9316952228546144,1.0,0.0,3.0,1.0,0.0
18179700,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.9413943886756896,0.367327332496643,0.3308217525482178,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.9609246850013732,0.3889246881008148,0.3685013949871063,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.978425681591034,0.4106859564781189,0.2877111136913299,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.8950799107551575,0.3204110860824585,0.3042762577533722,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.8043732643127441,0.2299310564994812,1.0401772260665894,284.80572509765625,284.95001220703125,298.5899658203125,292.77606201171875,297.81109619140625,297.3221435546875,284.8080139160156,1.0,0.5097976922988892,0.5309852361679077,0.5309852361679077,1.0,1.0,-2.799185037612915,1.0790568590164185,1.7201281785964966,0.4451464414596557,0.8086439967155457,0.8086439967155457,0.0,98.80867767333984,122.0,51704.77734375,0.0,1718.8280029296875,1.0,279.7988586425781,283.2026672363281,295.8310852050781,299.2606811523437,293.1499938964844,293.1499938964844,279.75,43255.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880904316902161,1.0,0.0,0.0,3.626133918762207,3.626159191131592,8.773664035288675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.0029296875,0.0,1560.7069091796875,1895.4371337890625,0.0,3292.3447265625,0.902389407157898,1.0,0.0,3.0,1.0,0.0
18179760,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9221796989440918,0.3682209253311157,0.3317024707794189,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.942703366279602,0.3901044726371765,0.3697443604469299,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9609162211418152,0.4107381105422973,0.2878110110759735,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8789144158363342,0.3210901916027069,0.3050728440284729,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7894501686096191,0.2300339490175247,1.0415163040161133,284.8819885253906,284.95001220703125,298.62158203125,292.7864685058594,297.82061767578125,297.3183288574219,284.8856811523437,1.0,0.5144246816635132,0.5302748680114746,0.5302748680114746,1.0,1.0,-2.804421901702881,1.0802254676818848,1.724196434020996,0.4450854361057281,0.8243484497070312,0.8243484497070312,0.0,104.64614868164062,140.0,51431.76171875,0.0,1754.659912109375,1.0,279.7582397460937,283.2749328613281,295.806396484375,299.1599426269531,293.1499938964844,293.1499938964844,280.04998779296875,41692.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884724974632263,1.0,0.0,0.0,3.4921698570251465,3.492193460464477,8.137369604810374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.94384765625,0.0,1405.3157958984375,1895.4371337890625,0.0,3295.91943359375,0.875886857509613,1.0,0.0,3.0,1.0,0.0
18179820,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8909281492233276,0.3711788356304168,0.3345632255077362,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.908851444721222,0.3933770954608917,0.3730916678905487,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9253204464912416,0.4119980037212372,0.2888467907905578,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8511002659797668,0.3231647908687591,0.307345986366272,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7633199691772461,0.2307859510183334,1.0465576648712158,285.014404296875,284.95001220703125,298.6853942871094,292.80615234375,297.84716796875,297.32257080078125,285.0141296386719,1.0,0.525367259979248,0.5288541913032532,0.5288541913032532,1.0,1.0,-2.82191014289856,1.0855425596237185,1.7363675832748413,0.4463387429714203,0.934556484222412,0.934556484222412,0.0,117.66202545166016,158.0,51095.12890625,0.0,1844.0927734375,1.0,280.041259765625,283.4096984863281,295.7705383300781,299.0196838378906,293.1499938964844,293.1499938964844,279.75,33236.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768036365509033,1.0,0.0,0.0,3.625816583633423,3.625839710235596,8.772127557676868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.03857421875,0.0,1485.890380859375,1895.4371337890625,0.0,3186.618408203125,0.8980275988578796,1.0,0.0,3.0,1.0,0.0
18179880,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8909281492233276,0.3711788356304168,0.3345632255077362,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.908851444721222,0.3933770954608917,0.3730916678905487,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9253204464912416,0.4119980037212372,0.2888467907905578,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8511002659797668,0.3231647908687591,0.307345986366272,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7633199691772461,0.2307859510183334,1.0465576648712158,285.014404296875,284.95001220703125,298.6853942871094,292.80615234375,297.84716796875,297.32257080078125,285.0141296386719,1.0,0.525367259979248,0.5288541913032532,0.5288541913032532,1.0,1.0,-2.82191014289856,1.0855425596237185,1.7363675832748413,0.4463387429714203,0.934556484222412,0.934556484222412,0.0,117.66202545166016,158.0,51095.12890625,0.0,1844.0927734375,1.0,280.041259765625,283.4096984863281,295.7705383300781,299.0196838378906,293.1499938964844,293.1499938964844,279.75,33236.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768036365509033,1.0,0.0,0.0,3.625816583633423,3.625839710235596,8.772127557676868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.03857421875,0.0,1485.890380859375,1895.4371337890625,0.0,3186.618408203125,0.8980275988578796,1.0,0.0,3.0,1.0,0.0
18179940,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8626071810722351,0.3729930818080902,0.3370403945446014,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8797225952148438,0.3959075212478637,0.3762869238853454,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8923145532608032,0.4123285114765167,0.2897182404994964,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.825752854347229,0.3245615363121032,0.3094586133956909,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7395774126052856,0.2310567647218704,1.0513354539871216,284.9125366210937,284.95001220703125,298.75,292.8241882324219,297.8676452636719,297.31671142578125,284.9150695800781,1.0,0.5375360250473022,0.527433454990387,0.527433454990387,1.0,1.0,-2.838063240051269,1.09022319316864,1.747840166091919,0.447462260723114,0.8502147197723389,0.8502147197723389,0.0,133.29100036621094,176.0,51970.7421875,0.0,1945.101806640625,1.0,279.7578125,283.2872619628906,295.8501281738281,299.2215270996094,293.1499938964844,293.1499938964844,280.04998779296875,38620.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861274123191833,1.0,0.0,0.0,3.51757550239563,3.517598867416382,8.256199066636327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.15771484375,0.0,1409.6671142578125,1895.4371337890625,0.0,3273.973388671875,0.8782786726951599,1.0,0.0,3.0,1.0,0.0
18180000,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8626071810722351,0.3729930818080902,0.3370403945446014,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8797225952148438,0.3959075212478637,0.3762869238853454,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8923145532608032,0.4123285114765167,0.2897182404994964,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.825752854347229,0.3245615363121032,0.3094586133956909,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7395774126052856,0.2310567647218704,1.0513354539871216,284.9125366210937,284.95001220703125,298.75,292.8241882324219,297.8676452636719,297.31671142578125,284.9150695800781,1.0,0.5375360250473022,0.527433454990387,0.527433454990387,1.0,1.0,-2.838063240051269,1.09022319316864,1.747840166091919,0.447462260723114,0.8502147197723389,0.8502147197723389,0.0,133.29100036621094,176.0,51970.7421875,0.0,1945.101806640625,1.0,279.7578125,283.2872619628906,295.8501281738281,299.2215270996094,293.1499938964844,293.1499938964844,280.04998779296875,38620.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861274123191833,1.0,0.0,0.0,3.51757550239563,3.517598867416382,8.256199066636327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.15771484375,0.0,1409.6671142578125,1895.4371337890625,0.0,3273.973388671875,0.8782786726951599,1.0,0.0,3.0,1.0,0.0
18180060,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.839989960193634,0.3756229281425476,0.3397627472877502,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8561220169067383,0.3990185260772705,0.3796542882919311,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8664112687110901,0.4133752882480621,0.2907411456108093,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8038928508758545,0.3263868689537048,0.3116576969623565,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7202110290527344,0.2316071987152099,1.0562671422958374,285.0287780761719,284.95001220703125,298.815673828125,292.8408203125,297.8931884765625,297.3185729980469,285.0277099609375,1.0,0.5502467155456543,0.5258944034576416,0.5258944034576416,1.0,1.0,-2.855175733566284,1.0951076745986938,1.7600680589675903,0.4484316408634186,0.963723599910736,0.963723599910736,0.0,149.923095703125,179.0,51703.2890625,0.0,2053.7060546875,1.0,280.04156494140625,283.40655517578125,295.8199768066406,299.1072998046875,293.1499938964844,293.1499938964844,279.75,32340.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780052661895752,1.0,0.0,0.0,3.67414665222168,3.6741702556610094,9.007541166283772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.369140625,0.0,1532.6363525390625,1895.4371337890625,0.0,3197.88427734375,0.9081816673278807,1.0,0.0,3.0,1.0,0.0
18180120,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.839989960193634,0.3756229281425476,0.3397627472877502,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8561220169067383,0.3990185260772705,0.3796542882919311,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8664112687110901,0.4133752882480621,0.2907411456108093,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8038928508758545,0.3263868689537048,0.3116576969623565,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7202110290527344,0.2316071987152099,1.0562671422958374,285.0287780761719,284.95001220703125,298.815673828125,292.8408203125,297.8931884765625,297.3185729980469,285.0277099609375,1.0,0.5502467155456543,0.5258944034576416,0.5258944034576416,1.0,1.0,-2.855175733566284,1.0951076745986938,1.7600680589675903,0.4484316408634186,0.963723599910736,0.963723599910736,0.0,149.923095703125,179.0,51703.2890625,0.0,2053.7060546875,1.0,280.04156494140625,283.40655517578125,295.8199768066406,299.1072998046875,293.1499938964844,293.1499938964844,279.75,32340.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780052661895752,1.0,0.0,0.0,3.67414665222168,3.6741702556610094,9.007541166283772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.369140625,0.0,1532.6363525390625,1895.4371337890625,0.0,3197.88427734375,0.9081816673278807,1.0,0.0,3.0,1.0,0.0
18180180,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8273447751998901,0.3770923912525177,0.3417957127094269,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8432511687278748,0.4013400673866272,0.3825139701366424,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8515883684158325,0.4134620726108551,0.2913394570350647,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7904825806617737,0.3275304138660431,0.3133837282657623,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.708027184009552,0.231653019785881,1.0593396425247192,284.90216064453125,284.95001220703125,298.88262939453125,292.8564453125,297.91278076171875,297.3104248046875,284.9046936035156,1.0,0.5586355924606323,0.5243552923202515,0.5243552923202515,1.0,1.0,-2.867554187774658,1.0978931188583374,1.7696610689163208,0.4485991895198822,0.8638927340507507,0.8638927340507507,0.0,161.55880737304688,167.0,52632.76171875,0.0,2131.113037109375,1.0,279.75732421875,283.2609558105469,295.8910522460937,299.3079528808594,293.1499938964844,293.1499938964844,280.04998779296875,38363.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891009092330933,1.0,0.0,0.0,3.588125705718994,3.5881495475769043,8.590700986133015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.63671875,0.0,1482.795654296875,1895.4371337890625,0.0,3301.79833984375,0.8934415578842163,1.0,0.0,3.0,1.0,0.0
18180240,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8273447751998901,0.3770923912525177,0.3417957127094269,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8432511687278748,0.4013400673866272,0.3825139701366424,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8515883684158325,0.4134620726108551,0.2913394570350647,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7904825806617737,0.3275304138660431,0.3133837282657623,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.708027184009552,0.231653019785881,1.0593396425247192,284.90216064453125,284.95001220703125,298.88262939453125,292.8564453125,297.91278076171875,297.3104248046875,284.9046936035156,1.0,0.5586355924606323,0.5243552923202515,0.5243552923202515,1.0,1.0,-2.867554187774658,1.0978931188583374,1.7696610689163208,0.4485991895198822,0.8638927340507507,0.8638927340507507,0.0,161.55880737304688,167.0,52632.76171875,0.0,2131.113037109375,1.0,279.75732421875,283.2609558105469,295.8910522460937,299.3079528808594,293.1499938964844,293.1499938964844,280.04998779296875,38363.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891009092330933,1.0,0.0,0.0,3.588125705718994,3.5881495475769043,8.590700986133015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.63671875,0.0,1482.795654296875,1895.4371337890625,0.0,3301.79833984375,0.8934415578842163,1.0,0.0,3.0,1.0,0.0
18180300,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8258844017982483,0.3782331645488739,0.3426197171211242,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8419369459152222,0.4027660191059112,0.3837287127971649,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.849491536617279,0.4138291478157043,0.2914709746837616,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7888409495353699,0.3283025622367859,0.3140221238136291,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7061252593994141,0.2318019568920135,1.059802532196045,285.0287780761719,284.95001220703125,298.91656494140625,292.8638916015625,297.92498779296875,297.31005859375,285.0329284667969,1.0,0.559965968132019,0.5235857367515564,0.5235857367515564,1.0,1.0,-2.8714842796325684,1.0983177423477173,1.7731666564941406,0.4481359720230102,0.952700138092041,0.952700138092041,0.0,163.46844482421875,167.0,51940.58984375,0.0,2147.091796875,1.0,280.0008239746094,283.3994445800781,295.8370056152344,299.1092224121094,293.1499938964844,293.1499938964844,280.04998779296875,33686.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883145809173584,1.0,0.0,0.0,3.6441218852996826,3.6441452503204346,8.86092493601609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.39501953125,0.0,1509.3594970703125,1895.4371337890625,0.0,3246.05419921875,0.9042049646377563,1.0,0.0,3.0,1.0,0.0
18180360,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8275616765022278,0.3795831799507141,0.3437601923942566,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8437952399253845,0.4043813943862915,0.3851699233055115,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8506976366043091,0.4144222736358642,0.2918195724487304,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.790407121181488,0.3292394280433655,0.3148313760757446,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7071462273597717,0.2320904284715652,1.060759663581848,285.0245666503906,284.95001220703125,298.9507751464844,292.87109375,297.9388122558594,297.3121643066406,285.0229187011719,1.0,0.5602512359619141,0.5228165984153748,0.5228165984153748,1.0,1.0,-2.877127885818481,1.0994642972946167,1.7776635885238647,0.4480196237564087,0.9768645167350768,0.9768645167350768,0.0,162.9786376953125,155.0,52183.234375,0.0,2154.2470703125,1.0,280.04266357421875,283.3885498046875,295.8506164550781,299.1727600097656,293.1499938964844,293.1499938964844,279.75,32557.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811019659042358,1.0,0.0,0.0,3.7301533222198486,3.730177402496338,9.284246402785356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.166015625,0.0,1597.86376953125,1895.4371337890625,0.0,3226.9072265625,0.9208073019981384,1.0,0.0,3.0,1.0,0.0
18180420,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8339681029319763,0.3810626864433288,0.3452094793319702,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.850989580154419,0.4067655801773071,0.3874599933624267,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8565769791603088,0.4145743548870086,0.2919987440109253,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7969797253608704,0.3304060399532318,0.315946877002716,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7122231125831604,0.2321695983409881,1.0609549283981323,284.89276123046875,284.95001220703125,299.02008056640625,292.8848571777344,297.9596862792969,297.3052673339844,284.8955078125,1.0,0.5582928657531738,0.5212782025337219,0.5212782025337219,1.0,1.0,-2.883422374725342,1.0995885133743286,1.7838338613510132,0.4469016492366791,0.8686079382896423,0.8686079382896423,0.0,158.82435607910156,143.0,53006.3515625,0.0,2144.51025390625,1.0,279.7567443847656,283.2405700683594,295.91668701171875,299.36016845703125,293.1499938964844,293.1499938964844,280.04998779296875,38760.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915820121765137,1.0,0.0,0.0,3.633553981781006,3.633578300476074,8.809607265902741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.962890625,0.0,1535.5067138671875,1895.4371337890625,0.0,3324.99951171875,0.9036452770233154,1.0,0.0,3.0,1.0,0.0
18180480,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8339681029319763,0.3810626864433288,0.3452094793319702,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.850989580154419,0.4067655801773071,0.3874599933624267,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8565769791603088,0.4145743548870086,0.2919987440109253,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7969797253608704,0.3304060399532318,0.315946877002716,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7122231125831604,0.2321695983409881,1.0609549283981323,284.89276123046875,284.95001220703125,299.02008056640625,292.8848571777344,297.9596862792969,297.3052673339844,284.8955078125,1.0,0.5582928657531738,0.5212782025337219,0.5212782025337219,1.0,1.0,-2.883422374725342,1.0995885133743286,1.7838338613510132,0.4469016492366791,0.8686079382896423,0.8686079382896423,0.0,158.82435607910156,143.0,53006.3515625,0.0,2144.51025390625,1.0,279.7567443847656,283.2405700683594,295.91668701171875,299.36016845703125,293.1499938964844,293.1499938964844,280.04998779296875,38760.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915820121765137,1.0,0.0,0.0,3.633553981781006,3.633578300476074,8.809607265902741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.962890625,0.0,1535.5067138671875,1895.4371337890625,0.0,3324.99951171875,0.9036452770233154,1.0,0.0,3.0,1.0,0.0
18180540,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8459061980247498,0.3836466670036316,0.3468945026397705,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8640367388725281,0.4099568426609039,0.3898741900920868,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8683556318283081,0.4156783521175384,0.2922975122928619,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8089993000030518,0.3322190344333648,0.3171124756336212,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7215532064437866,0.2327206432819366,1.0610895156860352,285.0224609375,284.95001220703125,299.09039306640625,292.89776611328125,297.9873962402344,297.3088684082031,285.0208740234375,1.0,0.5542528629302979,0.5197398066520691,0.5197398066520691,1.0,1.0,-2.890263795852661,1.0999364852905271,1.7903271913528442,0.4457027018070221,0.9831689596176147,0.9831689596176147,0.0,150.99041748046875,131.0,52458.9765625,0.0,2117.524169921875,1.0,280.0431823730469,283.3763427734375,295.87371826171875,299.2146911621094,293.1499938964844,293.1499938964844,279.75,32833.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828012943267822,1.0,0.0,0.0,3.7639758586883545,3.764000415802002,9.45337660596124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.6298828125,0.0,1639.2725830078125,1895.4371337890625,0.0,3242.82763671875,0.9285390973091124,1.0,0.0,3.0,1.0,0.0
18180600,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8459061980247498,0.3836466670036316,0.3468945026397705,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8640367388725281,0.4099568426609039,0.3898741900920868,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8683556318283081,0.4156783521175384,0.2922975122928619,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8089993000030518,0.3322190344333648,0.3171124756336212,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7215532064437866,0.2327206432819366,1.0610895156860352,285.0224609375,284.95001220703125,299.09039306640625,292.89776611328125,297.9873962402344,297.3088684082031,285.0208740234375,1.0,0.5542528629302979,0.5197398066520691,0.5197398066520691,1.0,1.0,-2.890263795852661,1.0999364852905271,1.7903271913528442,0.4457027018070221,0.9831689596176147,0.9831689596176147,0.0,150.99041748046875,131.0,52458.9765625,0.0,2117.524169921875,1.0,280.0431823730469,283.3763427734375,295.87371826171875,299.2146911621094,293.1499938964844,293.1499938964844,279.75,32833.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828012943267822,1.0,0.0,0.0,3.7639758586883545,3.764000415802002,9.45337660596124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.6298828125,0.0,1639.2725830078125,1895.4371337890625,0.0,3242.82763671875,0.9285390973091124,1.0,0.0,3.0,1.0,0.0
18180660,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8614016175270081,0.3851774930953979,0.3482126593589782,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8810168504714966,0.4124749898910522,0.392096996307373,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8839346170425415,0.4159562289714813,0.2924223244190216,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8233855962753296,0.3334795534610748,0.3181214034557342,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7332277297973633,0.2329132556915283,1.060853123664856,284.8905029296875,284.95001220703125,299.16168212890625,292.9098815917969,298.0097045898437,297.30328369140625,284.893310546875,1.0,0.5490708351135254,0.5183311104774475,0.5183311104774475,1.0,1.0,-2.895606517791748,1.0998082160949707,1.795798420906067,0.4445782005786896,0.8735054731369019,0.8735054731369019,0.0,141.64678955078125,119.0,53272.078125,0.0,2080.417236328125,1.0,279.7565002441406,283.228271484375,295.9393615722656,299.39971923828125,293.1499938964844,293.1499938964844,280.04998779296875,38862.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928040862083435,1.0,0.0,0.0,3.664304494857788,3.664329051971436,8.959347610471013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.42919921875,0.0,1570.6392822265625,1895.4371337890625,0.0,3336.4208984375,0.910544455051422,1.0,0.0,3.0,1.0,0.0
18180720,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8614016175270081,0.3851774930953979,0.3482126593589782,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8810168504714966,0.4124749898910522,0.392096996307373,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8839346170425415,0.4159562289714813,0.2924223244190216,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8233855962753296,0.3334795534610748,0.3181214034557342,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7332277297973633,0.2329132556915283,1.060853123664856,284.8905029296875,284.95001220703125,299.16168212890625,292.9098815917969,298.0097045898437,297.30328369140625,284.893310546875,1.0,0.5490708351135254,0.5183311104774475,0.5183311104774475,1.0,1.0,-2.895606517791748,1.0998082160949707,1.795798420906067,0.4445782005786896,0.8735054731369019,0.8735054731369019,0.0,141.64678955078125,119.0,53272.078125,0.0,2080.417236328125,1.0,279.7565002441406,283.228271484375,295.9393615722656,299.39971923828125,293.1499938964844,293.1499938964844,280.04998779296875,38862.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928040862083435,1.0,0.0,0.0,3.664304494857788,3.664329051971436,8.959347610471013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.42919921875,0.0,1570.6392822265625,1895.4371337890625,0.0,3336.4208984375,0.910544455051422,1.0,0.0,3.0,1.0,0.0
18180780,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8757380247116089,0.3870274722576141,0.3492332398891449,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8963959813117981,0.4148189127445221,0.3937248587608337,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8982221484184265,0.4167752861976623,0.2925311625003814,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8359428644180298,0.3348018825054168,0.3188408017158508,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7438220381736755,0.2333395183086395,1.060545802116394,285.03253173828125,284.95001220703125,299.21356201171875,292.9181213378906,298.0302124023437,297.3061218261719,285.0315856933594,1.0,0.5448412299156189,0.5173168778419495,0.5173168778419495,1.0,1.0,-2.8994083404541016,1.0997041463851929,1.7997041940689087,0.443611592054367,0.981627643108368,0.981627643108368,0.0,134.08180236816406,119.0,52579.5078125,0.0,2049.404296875,1.0,280.0295715332031,283.3778076171875,295.88336181640625,299.21514892578125,293.1499938964844,293.1499938964844,280.04998779296875,33045.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884528636932373,1.0,0.0,0.0,3.753243923187256,3.7532684803009033,9.399545319865864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.46484375,0.0,1628.36328125,1895.4371337890625,0.0,3259.005126953125,0.926967442035675,1.0,0.0,3.0,1.0,0.0
18180840,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8826103210449219,0.3877936005592346,0.3498166501522064,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9036134481430054,0.4157903492450714,0.3945113122463226,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9050496816635132,0.4171625971794128,0.2927082180976867,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8419031500816345,0.3353703618049621,0.3192460834980011,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7489418983459473,0.2335564345121383,1.0608701705932615,285.0242919921875,284.95001220703125,299.2338562011719,292.9212646484375,298.03863525390625,297.3078918457031,285.0227966308594,1.0,0.5431923270225525,0.5169224143028259,0.5169224143028259,1.0,1.0,-2.902144432067871,1.1001890897750854,1.801955223083496,0.4435125291347503,0.9907627105712892,0.9907627105712892,0.0,130.8757781982422,107.0,52689.17578125,0.0,2038.1048583984373,1.0,280.0433654785156,283.36834716796875,295.8960876464844,299.2518615722656,293.1499938964844,293.1499938964844,279.75,32936.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838016986846924,1.0,0.0,0.0,3.789668083190918,3.789693117141724,9.582871598468046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.9248046875,0.0,1670.383544921875,1895.4371337890625,0.0,3252.197265625,0.934429168701172,1.0,0.0,3.0,1.0,0.0
18180900,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8954406976699829,0.3886801898479461,0.3506702482700348,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9180723428726196,0.417196661233902,0.3958043456077575,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9187783002853394,0.4174615442752838,0.2929238975048065,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8532187342643738,0.3361169695854187,0.3198842704296112,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.75870680809021,0.2337593138217926,1.061229944229126,284.8815002441406,284.95001220703125,299.270263671875,292.9266967773437,298.05096435546875,297.3067321777344,284.87548828125,1.0,0.5401726365089417,0.5162180662155151,0.5162180662155151,1.0,1.0,-2.906188488006592,1.1006851196289062,1.805503368377685,0.4432299137115478,0.8983607292175293,0.8983607292175293,0.0,125.23748016357422,107.0,53745.5625,0.0,2016.9010009765625,1.0,279.7944030761719,283.2027893066406,295.9642028808594,299.4864196777344,293.1499938964844,293.1499938964844,279.75,36430.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908900022506714,1.0,0.0,0.0,3.780337810516357,3.780363321304321,9.53574271989055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.59130859375,0.0,1686.403076171875,1895.4371337890625,0.0,3318.52978515625,0.9328598380088806,1.0,0.0,3.0,1.0,0.0
18180960,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9084057807922364,0.3893095552921295,0.3510749340057373,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9333646297454834,0.4183955192565918,0.3967631161212921,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9331097602844238,0.4175094366073608,0.2928417325019836,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8648585677146912,0.336677223443985,0.3202439844608307,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.768728494644165,0.2338134944438934,1.0606541633605957,284.88916015625,284.95001220703125,299.30682373046875,292.9319763183594,298.0616149902344,297.3027648925781,284.8919982910156,1.0,0.536953866481781,0.5155211091041565,0.5155211091041565,1.0,1.0,-2.9074718952178955,1.1000217199325562,1.807450294494629,0.4423874318599701,0.87948077917099,0.87948077917099,0.0,119.8821258544922,95.0,53525.6484375,0.0,1992.480224609375,1.0,279.7565002441406,283.2168273925781,295.9611511230469,299.43768310546875,293.1499938964844,293.1499938964844,280.04998779296875,38809.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937196731567383,1.0,0.0,0.0,3.693765878677368,3.693790912628174,9.103995353143546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.11181640625,0.0,1603.6771240234375,1895.4371337890625,0.0,3344.975830078125,0.9170735478401184,1.0,0.0,3.0,1.0,0.0
