time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181020,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9461665749549866,0.3918992578983307,0.3526164293289184,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9705265760421752,0.4217883646488189,0.3992104828357696,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9686750173568726,0.4187660217285156,0.2931345403194427,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8963742852210999,0.3385989665985107,0.3213605880737304,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7959020137786865,0.2344984859228134,1.060697078704834,285.0263061523437,284.95001220703125,299.3805236816406,292.9421081542969,298.0910949707031,297.30767822265625,285.02490234375,1.0,0.5304508805274963,0.5141270756721497,0.5141270756721497,1.0,1.0,-2.914003849029541,1.100373148918152,1.8136307001113887,0.4413201510906219,0.9993022084236144,0.9993022084236144,0.0,108.18877410888672,98.0,52914.45703125,0.0,1945.1890869140625,1.0,280.0435485839844,283.36041259765625,295.9169616699219,299.287353515625,293.1499938964844,293.1499938964844,279.75,33006.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847346305847168,1.0,0.0,0.0,3.815122365951538,3.815147638320923,9.712034625408703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.5029296875,0.0,1701.34326171875,1895.4371337890625,0.0,3260.933837890625,0.9402425289154052,1.0,0.0,3.0,1.0,0.0
18181080,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9461665749549866,0.3918992578983307,0.3526164293289184,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9705265760421752,0.4217883646488189,0.3992104828357696,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9686750173568726,0.4187660217285156,0.2931345403194427,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8963742852210999,0.3385989665985107,0.3213605880737304,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7959020137786865,0.2344984859228134,1.060697078704834,285.0263061523437,284.95001220703125,299.3805236816406,292.9421081542969,298.0910949707031,297.30767822265625,285.02490234375,1.0,0.5304508805274963,0.5141270756721497,0.5141270756721497,1.0,1.0,-2.914003849029541,1.100373148918152,1.8136307001113887,0.4413201510906219,0.9993022084236144,0.9993022084236144,0.0,108.18877410888672,98.0,52914.45703125,0.0,1945.1890869140625,1.0,280.0435485839844,283.36041259765625,295.9169616699219,299.287353515625,293.1499938964844,293.1499938964844,279.75,33006.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847346305847168,1.0,0.0,0.0,3.815122365951538,3.815147638320923,9.712034625408703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.5029296875,0.0,1701.34326171875,1895.4371337890625,0.0,3260.933837890625,0.9402425289154052,1.0,0.0,3.0,1.0,0.0
18181140,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9671037197113036,0.393340528011322,0.3540330827236175,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9891233444213868,0.4244347810745239,0.4017320275306701,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9861261248588562,0.4191322028636932,0.2934520244598388,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9163499474525452,0.3399056792259216,0.3225876986980438,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8118329644203186,0.2347678542137146,1.0616178512573242,284.8889465332031,284.95001220703125,299.454833984375,292.9516906738281,298.1142883300781,297.3023376464844,284.89166259765625,1.0,0.5283848643302917,0.5127331018447876,0.5127331018447876,1.0,1.0,-2.921706199645996,1.1011732816696167,1.820533037185669,0.4406198561191559,0.8872998952865601,0.8872998952865601,0.0,102.74015045166016,116.0,53816.4921875,0.0,1930.6884765625,1.0,279.756103515625,283.205322265625,295.9812927246094,299.47509765625,293.1499938964844,293.1499938964844,280.04998779296875,38676.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947284817695618,1.0,0.0,0.0,3.7259364128112793,3.725961685180664,9.26326663375221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.67822265625,0.0,1639.747314453125,1895.4371337890625,0.0,3354.3984375,0.924079179763794,1.0,0.0,3.0,1.0,0.0
18181200,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9671037197113036,0.393340528011322,0.3540330827236175,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9891233444213868,0.4244347810745239,0.4017320275306701,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9861261248588562,0.4191322028636932,0.2934520244598388,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9163499474525452,0.3399056792259216,0.3225876986980438,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8118329644203186,0.2347678542137146,1.0616178512573242,284.8889465332031,284.95001220703125,299.454833984375,292.9516906738281,298.1142883300781,297.3023376464844,284.89166259765625,1.0,0.5283848643302917,0.5127331018447876,0.5127331018447876,1.0,1.0,-2.921706199645996,1.1011732816696167,1.820533037185669,0.4406198561191559,0.8872998952865601,0.8872998952865601,0.0,102.74015045166016,116.0,53816.4921875,0.0,1930.6884765625,1.0,279.756103515625,283.205322265625,295.9812927246094,299.47509765625,293.1499938964844,293.1499938964844,280.04998779296875,38676.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947284817695618,1.0,0.0,0.0,3.7259364128112793,3.725961685180664,9.26326663375221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.67822265625,0.0,1639.747314453125,1895.4371337890625,0.0,3354.3984375,0.924079179763794,1.0,0.0,3.0,1.0,0.0
18181260,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9569284915924072,0.3957878947257995,0.3560384511947632,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9811331629753112,0.4278198182582855,0.4047910273075104,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9763603806495668,0.420346200466156,0.2941745519638061,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.90581214427948,0.3417685925960541,0.3242719173431396,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8026823401451111,0.2353920340538025,1.0643720626831057,285.0339660644531,284.95001220703125,299.5297241210937,292.9608154296875,298.1436767578125,297.306396484375,285.0331726074219,1.0,0.533111035823822,0.5113438963890076,0.5113438963890076,1.0,1.0,-2.9339847564697266,1.1038999557495115,1.8300848007202148,0.4406137466430664,1.0,1.0,0.0,106.7627182006836,134.0,53229.29296875,0.0,1970.996337890625,1.0,280.0437316894531,283.3563537597656,295.9367980957031,299.3261108398437,293.1499938964844,293.1499938964844,279.75,33223.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859628438949585,1.0,0.0,0.0,3.841698169708252,3.841723680496216,9.847813089436386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.0185546875,0.0,1735.2210693359375,1895.4371337890625,0.0,3272.43310546875,0.946254551410675,1.0,0.0,3.0,1.0,0.0
18181320,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9569284915924072,0.3957878947257995,0.3560384511947632,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9811331629753112,0.4278198182582855,0.4047910273075104,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9763603806495668,0.420346200466156,0.2941745519638061,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.90581214427948,0.3417685925960541,0.3242719173431396,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8026823401451111,0.2353920340538025,1.0643720626831057,285.0339660644531,284.95001220703125,299.5297241210937,292.9608154296875,298.1436767578125,297.306396484375,285.0331726074219,1.0,0.533111035823822,0.5113438963890076,0.5113438963890076,1.0,1.0,-2.9339847564697266,1.1038999557495115,1.8300848007202148,0.4406137466430664,1.0,1.0,0.0,106.7627182006836,134.0,53229.29296875,0.0,1970.996337890625,1.0,280.0437316894531,283.3563537597656,295.9367980957031,299.3261108398437,293.1499938964844,293.1499938964844,279.75,33223.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859628438949585,1.0,0.0,0.0,3.841698169708252,3.841723680496216,9.847813089436386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.0185546875,0.0,1735.2210693359375,1895.4371337890625,0.0,3272.43310546875,0.946254551410675,1.0,0.0,3.0,1.0,0.0
18181380,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9268864393234252,0.3969830870628357,0.3578497171401977,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9551074504852296,0.4303714036941528,0.4078660309314728,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9476670622825624,0.42058926820755,0.2948803007602691,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8799813389778137,0.34293133020401,0.3260049521923065,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7792532444000244,0.2355071008205413,1.0676488876342771,284.8934936523437,284.95001220703125,299.6050720214844,292.9695739746094,298.16619873046875,297.29949951171875,284.8955078125,1.0,0.5415343046188354,0.5099546909332275,0.5099546909332275,1.0,1.0,-2.9467363357543945,1.1067649126052856,1.8399714231491089,0.4408918023109436,0.9015970826148988,0.9015970826148988,0.0,117.19636535644533,152.0,54292.8515625,0.0,2044.626220703125,1.0,279.7568664550781,283.1943664550781,296.0008239746094,299.5224609375,293.1499938964844,293.1499938964844,279.45001220703125,38146.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963356614112854,1.0,0.0,0.0,3.772559404373169,3.772584915161133,9.496541224507382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5849609375,0.0,1690.4415283203125,1895.4371337890625,0.0,3369.403564453125,0.9340824484825134,1.0,0.0,3.0,1.0,0.0
18181440,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9268864393234252,0.3969830870628357,0.3578497171401977,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9551074504852296,0.4303714036941528,0.4078660309314728,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9476670622825624,0.42058926820755,0.2948803007602691,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8799813389778137,0.34293133020401,0.3260049521923065,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7792532444000244,0.2355071008205413,1.0676488876342771,284.8934936523437,284.95001220703125,299.6050720214844,292.9695739746094,298.16619873046875,297.29949951171875,284.8955078125,1.0,0.5415343046188354,0.5099546909332275,0.5099546909332275,1.0,1.0,-2.9467363357543945,1.1067649126052856,1.8399714231491089,0.4408918023109436,0.9015970826148988,0.9015970826148988,0.0,117.19636535644533,152.0,54292.8515625,0.0,2044.626220703125,1.0,279.7568664550781,283.1943664550781,296.0008239746094,299.5224609375,293.1499938964844,293.1499938964844,279.45001220703125,38146.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963356614112854,1.0,0.0,0.0,3.772559404373169,3.772584915161133,9.496541224507382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5849609375,0.0,1690.4415283203125,1895.4371337890625,0.0,3369.403564453125,0.9340824484825134,1.0,0.0,3.0,1.0,0.0
18181500,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.909295380115509,0.3973592817783355,0.3585103750228882,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.937922477722168,0.4314536452293396,0.4092110097408294,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.9292176365852356,0.4204866290092468,0.2950585484504699,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.8653401136398315,0.343325138092041,0.3267000019550323,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.7659630179405212,0.2353942096233368,1.068648099899292,284.80877685546875,284.95001220703125,299.6429138183594,292.97381591796875,298.1763000488281,297.29425048828125,284.811767578125,1.0,0.5464436411857605,0.5092601180076599,0.5092601180076599,1.0,1.0,-2.951399326324463,1.1074705123901367,1.8439286947250368,0.4406503736972809,0.8121985793113708,0.8121985793113708,0.0,124.00936889648438,152.0,54774.046875,0.0,2086.798583984375,1.0,279.4987487792969,283.0945739746094,296.02490234375,299.6540222167969,293.1499938964844,293.1499938964844,279.45001220703125,43209.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025829434394836,1.0,0.0,0.0,3.635841846466065,3.635867118835449,8.820704238132748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.8154296875,0.0,1571.2064208984375,1895.4371337890625,0.0,3427.649169921875,0.9046484231948853,1.0,0.0,3.0,1.0,0.0
18181560,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8936727046966553,0.397917091846466,0.3591372370719909,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9205189347267152,0.4326550662517547,0.4105212688446045,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.911183774471283,0.4205226302146911,0.2952057421207428,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8514169454574585,0.3437974154949188,0.3273544311523437,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7533151507377625,0.235313594341278,1.0694411993026731,284.8837585449219,284.95001220703125,299.6808166503906,292.9779968261719,298.1873474121094,297.2906188964844,284.8868408203125,1.0,0.5516470074653625,0.5084872245788574,0.5084872245788574,1.0,1.0,-2.9556427001953125,1.1078654527664185,1.847777247428894,0.4401557147502899,0.8283416628837585,0.8283416628837585,0.0,131.45498657226562,170.0,54470.28515625,0.0,2131.5732421875,1.0,279.4581298828125,283.1629638671875,295.9950866699219,299.5441589355469,293.1499938964844,293.1499938964844,279.75,41455.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027113914489746,1.0,0.0,0.0,3.5112292766571045,3.511253118515014,8.22643528408662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.61181640625,0.0,1423.455078125,1895.4371337890625,0.0,3428.84521484375,0.8797788619995117,1.0,0.0,3.0,1.0,0.0
18181620,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8687542080879211,0.4001828730106354,0.3614778220653534,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8939460515975952,0.4359979033470154,0.414020836353302,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.884286105632782,0.4216829240322113,0.2962514162063598,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.829259991645813,0.3455085456371307,0.3293606340885162,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.733185887336731,0.2357094138860702,1.073296070098877,285.0101623535156,284.95001220703125,299.75689697265625,292.9861755371094,298.21697998046875,297.2951354980469,285.0099182128906,1.0,0.563033401966095,0.5069414973258972,0.5069414973258972,1.0,1.0,-2.970956802368164,1.1114695072174072,1.8594871759414675,0.4403977394104004,0.9336493015289308,0.9336493015289308,0.0,146.67372131347656,188.0,54039.74609375,0.0,2235.16064453125,1.0,279.74139404296875,283.2942810058594,295.9520874023437,299.3898010253906,293.1499938964844,293.1499938964844,279.45001220703125,33457.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915286660194397,1.0,0.0,0.0,3.6356897354125977,3.6357133388519287,8.819966978990124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.26953125,0.0,1498.36083984375,1895.4371337890625,0.0,3324.50048828125,0.9004101157188416,1.0,0.0,3.0,1.0,0.0
18181680,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8687542080879211,0.4001828730106354,0.3614778220653534,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8939460515975952,0.4359979033470154,0.414020836353302,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.884286105632782,0.4216829240322113,0.2962514162063598,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.829259991645813,0.3455085456371307,0.3293606340885162,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.733185887336731,0.2357094138860702,1.073296070098877,285.0101623535156,284.95001220703125,299.75689697265625,292.9861755371094,298.21697998046875,297.2951354980469,285.0099182128906,1.0,0.563033401966095,0.5069414973258972,0.5069414973258972,1.0,1.0,-2.970956802368164,1.1114695072174072,1.8594871759414675,0.4403977394104004,0.9336493015289308,0.9336493015289308,0.0,146.67372131347656,188.0,54039.74609375,0.0,2235.16064453125,1.0,279.74139404296875,283.2942810058594,295.9520874023437,299.3898010253906,293.1499938964844,293.1499938964844,279.45001220703125,33457.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915286660194397,1.0,0.0,0.0,3.6356897354125977,3.6357133388519287,8.819966978990124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.26953125,0.0,1498.36083984375,1895.4371337890625,0.0,3324.50048828125,0.9004101157188416,1.0,0.0,3.0,1.0,0.0
18181740,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8463720083236694,0.4011934101581573,0.3633012771606445,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8708255887031555,0.4385165274143219,0.4172683656215668,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.860238790512085,0.4218943119049072,0.2970779836177826,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8087139129638672,0.3465469777584076,0.3311863541603088,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7147177457809448,0.2356427162885666,1.076789617538452,284.9132995605469,284.95001220703125,299.8331604003906,292.9942321777344,298.2395935058594,297.2887268066406,284.9153747558594,1.0,0.574994683265686,0.505395770072937,0.505395770072937,1.0,1.0,-2.984447956085205,1.1142486333847046,1.8701993227005005,0.4404115378856659,0.8513530492782593,0.8513530492782593,0.0,163.6678466796875,191.0,54840.0625,0.0,2345.52978515625,1.0,279.4577941894531,283.1752319335937,296.0168762207031,299.5729675292969,293.1499938964844,293.1499938964844,279.75,38599.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000728130340576,1.0,0.0,0.0,3.524580955505371,3.524604320526123,8.28911765893281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.5205078125,0.0,1416.84228515625,1895.4371337890625,0.0,3404.26318359375,0.8798236846923828,1.0,0.0,3.0,1.0,0.0
18181800,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8463720083236694,0.4011934101581573,0.3633012771606445,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8708255887031555,0.4385165274143219,0.4172683656215668,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.860238790512085,0.4218943119049072,0.2970779836177826,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8087139129638672,0.3465469777584076,0.3311863541603088,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7147177457809448,0.2356427162885666,1.076789617538452,284.9132995605469,284.95001220703125,299.8331604003906,292.9942321777344,298.2395935058594,297.2887268066406,284.9153747558594,1.0,0.574994683265686,0.505395770072937,0.505395770072937,1.0,1.0,-2.984447956085205,1.1142486333847046,1.8701993227005005,0.4404115378856659,0.8513530492782593,0.8513530492782593,0.0,163.6678466796875,191.0,54840.0625,0.0,2345.52978515625,1.0,279.4577941894531,283.1752319335937,296.0168762207031,299.5729675292969,293.1499938964844,293.1499938964844,279.75,38599.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000728130340576,1.0,0.0,0.0,3.524580955505371,3.524604320526123,8.28911765893281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.5205078125,0.0,1416.84228515625,1895.4371337890625,0.0,3404.26318359375,0.8798236846923828,1.0,0.0,3.0,1.0,0.0
18181860,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8350983262062073,0.4030850529670715,0.3651484549045563,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8593325018882751,0.441690981388092,0.4204636514186859,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8477782607078552,0.422841727733612,0.2978732883930206,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7970883846282959,0.3480787575244903,0.332880824804306,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7037014365196228,0.2358949929475784,1.0793277025222778,285.02081298828125,284.95001220703125,299.9096069335937,293.002197265625,298.2674255371094,297.2908935546875,285.0196838378906,1.0,0.582726240158081,0.5038039684295654,0.5038039684295654,1.0,1.0,-2.9965503215789795,1.1163395643234253,1.8802107572555544,0.4399052858352661,0.9565761089324952,0.9565761089324952,0.0,174.68055725097656,179.0,54464.8515625,0.0,2423.744384765625,1.0,279.7415771484375,283.2890930175781,295.98095703125,299.4455261230469,293.1499938964844,293.1499938964844,279.45001220703125,32638.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920079469680786,1.0,0.0,0.0,3.671220302581787,3.671243906021118,8.993199003271002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.568359375,0.0,1531.609619140625,1895.4371337890625,0.0,3328.980712890625,0.907714545726776,1.0,0.0,3.0,1.0,0.0
18181920,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8350983262062073,0.4030850529670715,0.3651484549045563,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8593325018882751,0.441690981388092,0.4204636514186859,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8477782607078552,0.422841727733612,0.2978732883930206,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7970883846282959,0.3480787575244903,0.332880824804306,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7037014365196228,0.2358949929475784,1.0793277025222778,285.02081298828125,284.95001220703125,299.9096069335937,293.002197265625,298.2674255371094,297.2908935546875,285.0196838378906,1.0,0.582726240158081,0.5038039684295654,0.5038039684295654,1.0,1.0,-2.9965503215789795,1.1163395643234253,1.8802107572555544,0.4399052858352661,0.9565761089324952,0.9565761089324952,0.0,174.68055725097656,179.0,54464.8515625,0.0,2423.744384765625,1.0,279.7415771484375,283.2890930175781,295.98095703125,299.4455261230469,293.1499938964844,293.1499938964844,279.45001220703125,32638.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920079469680786,1.0,0.0,0.0,3.671220302581787,3.671243906021118,8.993199003271002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.568359375,0.0,1531.609619140625,1895.4371337890625,0.0,3328.980712890625,0.907714545726776,1.0,0.0,3.0,1.0,0.0
18181980,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8340831398963928,0.403675228357315,0.3660643398761749,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8589382767677307,0.4436017274856567,0.4225741922855377,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8463080525398254,0.4228842556476593,0.2981643080711365,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7961170673370361,0.3487995862960815,0.333830714225769,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7022044658660889,0.2357619702816009,1.0797306299209597,284.887939453125,284.95001220703125,299.9708251953125,293.0085754394531,298.2843933105469,297.2846984863281,284.8915405273437,1.0,0.5840123295783997,0.502530574798584,0.502530574798584,1.0,1.0,-3.0021770000457764,1.116278886795044,1.885898232460022,0.4388522803783417,0.8565929532051086,0.8565929532051086,0.0,176.41087341308594,179.0,55268.29296875,0.0,2442.95166015625,1.0,279.4654235839844,283.1409606933594,296.0466003417969,299.6473083496094,293.1499938964844,293.1499938964844,279.45001220703125,38899.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014378190040588,1.0,0.0,0.0,3.590034484863281,3.5900585651397705,8.599843681622588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.44140625,0.0,1488.809326171875,1895.4371337890625,0.0,3416.983154296875,0.8936145305633545,1.0,0.0,3.0,1.0,0.0
18182040,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.834414541721344,0.4038315117359161,0.3661477565765381,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.859504222869873,0.4440768957138061,0.4229788482189178,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8465640544891357,0.4228889346122741,0.2981349229812622,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7965086698532104,0.3489712178707123,0.3339601159095764,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.702393114566803,0.2357169687747955,1.0794223546981812,284.90240478515625,284.95001220703125,299.9861145019531,293.0101928710937,298.28863525390625,297.2831726074219,284.9045104980469,1.0,0.5838696956634521,0.5022122263908386,0.5022122263908386,1.0,1.0,-3.002513647079468,1.115820288658142,1.8866934776306152,0.4383482038974762,0.8589828014373779,0.8589828014373779,0.0,176.17991638183594,167.0,55236.55859375,0.0,2442.392822265625,1.0,279.4574279785156,283.1519775390625,296.039306640625,299.62481689453125,293.1499938964844,293.1499938964844,279.75,38565.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018930196762084,1.0,0.0,0.0,3.571514844894409,3.57153844833374,8.511345299666573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.07568359375,0.0,1466.3702392578125,1895.4371337890625,0.0,3421.2236328125,0.889982283115387,1.0,0.0,3.0,1.0,0.0
18182100,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8367266058921814,0.4046697914600372,0.3665523827075958,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8624727129936218,0.4455986022949219,0.4241207838058471,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8487014174461365,0.423274964094162,0.2981717884540558,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.798966109752655,0.3496659696102142,0.3343711793422699,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.704184889793396,0.2357919812202453,1.0788482427597046,285.0234680175781,284.95001220703125,300.0243835449219,293.01422119140625,298.3018493652344,297.2835693359375,285.0262451171875,1.0,0.5829740762710571,0.5014163255691528,0.5014163255691528,1.0,1.0,-3.004216194152832,1.1150325536727903,1.889183759689331,0.4371923506259918,0.943702757358551,0.943702757358551,0.0,174.4430694580078,167.0,54510.1484375,0.0,2436.6455078125,1.0,279.69989013671875,283.28485107421875,295.98468017578125,299.4210205078125,293.1499938964844,293.1499938964844,279.75,33811.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957841992378235,1.0,0.0,0.0,3.6270289421081534,3.627052307128906,8.777995503805869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.19287109375,0.0,1491.48779296875,1895.4371337890625,0.0,3364.255859375,0.9003215432167053,1.0,0.0,3.0,1.0,0.0
18182160,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8410776257514954,0.405690997838974,0.3673151731491089,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8675880432128906,0.4472957849502563,0.4255447685718536,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8529152870178223,0.4238608479499817,0.2984486520290375,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8034417629241943,0.350514680147171,0.3350013792514801,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7077946662902832,0.235998660326004,1.0789731740951538,285.015380859375,284.95001220703125,300.0626220703125,293.0182800292969,298.3165283203125,297.2861633300781,285.01373291015625,1.0,0.5815570950508118,0.5006733536720276,0.5006733536720276,1.0,1.0,-3.0080838203430176,1.115224838256836,1.892858862876892,0.4365616738796234,0.962465524673462,0.962465524673462,0.0,171.31314086914062,155.0,54709.28515625,0.0,2427.729736328125,1.0,279.7426147460937,283.27313232421875,295.9958801269531,299.47918701171875,293.1499938964844,293.1499938964844,279.45001220703125,32836.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936273455619812,1.0,0.0,0.0,3.706037759780884,3.706061601638794,9.164588163912412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.4775390625,0.0,1572.3779296875,1895.4371337890625,0.0,3344.11328125,0.9155152440071106,1.0,0.0,3.0,1.0,0.0
18182220,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8513512015342712,0.4064851105213165,0.3680202066898346,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8798028230667114,0.4498074948787689,0.4278163313865661,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.86314857006073,0.4240277707576751,0.2985255420207977,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8138004541397095,0.3515023291110992,0.3358060121536255,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7161917686462402,0.2359374910593032,1.0778456926345823,284.8976135253906,284.95001220703125,300.1390075683594,293.0265808105469,298.33843994140625,297.27996826171875,284.89990234375,1.0,0.5773190259933472,0.4991873502731323,0.4991873502731323,1.0,1.0,-3.0113749504089355,1.1137480735778809,1.897626876831055,0.4345846176147461,0.8613510727882385,0.8613510727882385,0.0,163.63487243652344,143.0,55420.5546875,0.0,2394.36376953125,1.0,279.45721435546875,283.13836669921875,296.05291748046875,299.6508178710937,293.1499938964844,293.1499938964844,279.75,38809.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902927041053772,1.0,0.0,0.0,3.59609317779541,3.5961172580718994,8.628895216133969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.14892578125,0.0,1494.7252197265625,1895.4371337890625,0.0,3430.853271484375,0.8956166505813599,1.0,0.0,3.0,1.0,0.0
18182280,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8513512015342712,0.4064851105213165,0.3680202066898346,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8798028230667114,0.4498074948787689,0.4278163313865661,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.86314857006073,0.4240277707576751,0.2985255420207977,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8138004541397095,0.3515023291110992,0.3358060121536255,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7161917686462402,0.2359374910593032,1.0778456926345823,284.8976135253906,284.95001220703125,300.1390075683594,293.0265808105469,298.33843994140625,297.27996826171875,284.89990234375,1.0,0.5773190259933472,0.4991873502731323,0.4991873502731323,1.0,1.0,-3.0113749504089355,1.1137480735778809,1.897626876831055,0.4345846176147461,0.8613510727882385,0.8613510727882385,0.0,163.63487243652344,143.0,55420.5546875,0.0,2394.36376953125,1.0,279.45721435546875,283.13836669921875,296.05291748046875,299.6508178710937,293.1499938964844,293.1499938964844,279.75,38809.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902927041053772,1.0,0.0,0.0,3.59609317779541,3.5961172580718994,8.628895216133969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.14892578125,0.0,1494.7252197265625,1895.4371337890625,0.0,3430.853271484375,0.8956166505813599,1.0,0.0,3.0,1.0,0.0
18182340,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8665141463279724,0.4083950817584991,0.3690508902072906,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8970736861228943,0.4531738758087158,0.4303236901760101,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8783013224601746,0.4251306354999542,0.2987870275974273,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8276506066322327,0.3531557321548462,0.3367544412612915,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7275630831718445,0.2363465130329132,1.0770360231399536,285.0142517089844,284.95001220703125,300.2152404785156,293.0351867675781,298.36688232421875,297.2843322753906,285.01324462890625,1.0,0.5719921588897705,0.497701346874237,0.497701346874237,1.0,1.0,-3.016101360321045,1.112860083580017,1.9032413959503167,0.4326692521572113,0.9658799171447754,0.9658799171447754,0.0,153.7082977294922,131.0,54851.76953125,0.0,2351.984130859375,1.0,279.7420654296875,283.2640686035156,296.0113525390625,299.5035095214844,293.1499938964844,293.1499938964844,279.45001220703125,33040.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942297697067261,1.0,0.0,0.0,3.7237515449523926,3.723775625228882,9.252406130144664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.4033203125,0.0,1594.18603515625,1895.4371337890625,0.0,3349.740478515625,0.919830858707428,1.0,0.0,3.0,1.0,0.0
18182400,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8665141463279724,0.4083950817584991,0.3690508902072906,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8970736861228943,0.4531738758087158,0.4303236901760101,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8783013224601746,0.4251306354999542,0.2987870275974273,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8276506066322327,0.3531557321548462,0.3367544412612915,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7275630831718445,0.2363465130329132,1.0770360231399536,285.0142517089844,284.95001220703125,300.2152404785156,293.0351867675781,298.36688232421875,297.2843322753906,285.01324462890625,1.0,0.5719921588897705,0.497701346874237,0.497701346874237,1.0,1.0,-3.016101360321045,1.112860083580017,1.9032413959503167,0.4326692521572113,0.9658799171447754,0.9658799171447754,0.0,153.7082977294922,131.0,54851.76953125,0.0,2351.984130859375,1.0,279.7420654296875,283.2640686035156,296.0113525390625,299.5035095214844,293.1499938964844,293.1499938964844,279.45001220703125,33040.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942297697067261,1.0,0.0,0.0,3.7237515449523926,3.723775625228882,9.252406130144664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.4033203125,0.0,1594.18603515625,1895.4371337890625,0.0,3349.740478515625,0.919830858707428,1.0,0.0,3.0,1.0,0.0
18182460,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8846871256828308,0.409189760684967,0.3696592152118683,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9183917045593262,0.455795019865036,0.4325940310955047,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8965012431144714,0.4253941178321838,0.2988533675670624,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8438805937767029,0.3542237877845764,0.3375298380851745,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7408844828605652,0.2363895028829574,1.0758743286132812,284.8968200683594,284.95001220703125,300.29119873046875,293.044189453125,298.3889465332031,297.27899169921875,284.8991394042969,1.0,0.5660632252693176,0.4962955713272095,0.4962955713272095,1.0,1.0,-3.0191855430603027,1.1114014387130735,1.90778398513794,0.4307392537593841,0.8646553754806519,0.8646553754806519,0.0,143.22193908691406,119.0,55575.98046875,0.0,2303.603759765625,1.0,279.4570617675781,283.12896728515625,296.0693359375,299.6764831542969,293.1499938964844,293.1499938964844,279.75,38839.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032551050186156,1.0,0.0,0.0,3.6151747703552246,3.615198850631714,8.720710980014701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.1806640625,0.0,1515.8096923828125,1895.4371337890625,0.0,3433.907470703125,0.8998693227767944,1.0,0.0,3.0,1.0,0.0
18182520,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8846871256828308,0.409189760684967,0.3696592152118683,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9183917045593262,0.455795019865036,0.4325940310955047,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8965012431144714,0.4253941178321838,0.2988533675670624,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8438805937767029,0.3542237877845764,0.3375298380851745,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7408844828605652,0.2363895028829574,1.0758743286132812,284.8968200683594,284.95001220703125,300.29119873046875,293.044189453125,298.3889465332031,297.27899169921875,284.8991394042969,1.0,0.5660632252693176,0.4962955713272095,0.4962955713272095,1.0,1.0,-3.0191855430603027,1.1114014387130735,1.90778398513794,0.4307392537593841,0.8646553754806519,0.8646553754806519,0.0,143.22193908691406,119.0,55575.98046875,0.0,2303.603759765625,1.0,279.4570617675781,283.12896728515625,296.0693359375,299.6764831542969,293.1499938964844,293.1499938964844,279.75,38839.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032551050186156,1.0,0.0,0.0,3.6151747703552246,3.615198850631714,8.720710980014701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.1806640625,0.0,1515.8096923828125,1895.4371337890625,0.0,3433.907470703125,0.8998693227767944,1.0,0.0,3.0,1.0,0.0
18182580,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9087859988212584,0.4110839068889618,0.3706102967262268,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9474608898162842,0.4592601656913757,0.4351273477077484,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9216347336769104,0.4265740215778351,0.2991200685501098,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8655380606651306,0.3559410572052002,0.3384747207164764,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7587360143661499,0.2368789762258529,1.075141668319702,285.01666259765625,284.95001220703125,300.3668518066406,293.0537109375,298.4173889160156,297.2839050292969,285.0150756835937,1.0,0.559776782989502,0.4948897659778595,0.4948897659778595,1.0,1.0,-3.0239415168762207,1.1106340885162354,1.913307547569275,0.4289188385009765,0.9718316793441772,0.9718316793441772,0.0,131.74188232421875,107.0,54998.78125,0.0,2253.00341796875,1.0,279.7430419921875,283.2572937011719,296.0285339355469,299.5298156738281,293.1499938964844,293.1499938964844,279.45001220703125,32995.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943912386894226,1.0,0.0,0.0,3.742719411849976,3.742743730545044,9.346904903395624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.5927734375,0.0,1615.7371826171875,1895.4371337890625,0.0,3351.24853515625,0.9238315224647522,1.0,0.0,3.0,1.0,0.0
18182640,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9087859988212584,0.4110839068889618,0.3706102967262268,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9474608898162842,0.4592601656913757,0.4351273477077484,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9216347336769104,0.4265740215778351,0.2991200685501098,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8655380606651306,0.3559410572052002,0.3384747207164764,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7587360143661499,0.2368789762258529,1.075141668319702,285.01666259765625,284.95001220703125,300.3668518066406,293.0537109375,298.4173889160156,297.2839050292969,285.0150756835937,1.0,0.559776782989502,0.4948897659778595,0.4948897659778595,1.0,1.0,-3.0239415168762207,1.1106340885162354,1.913307547569275,0.4289188385009765,0.9718316793441772,0.9718316793441772,0.0,131.74188232421875,107.0,54998.78125,0.0,2253.00341796875,1.0,279.7430419921875,283.2572937011719,296.0285339355469,299.5298156738281,293.1499938964844,293.1499938964844,279.45001220703125,32995.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943912386894226,1.0,0.0,0.0,3.742719411849976,3.742743730545044,9.346904903395624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.5927734375,0.0,1615.7371826171875,1895.4371337890625,0.0,3351.24853515625,0.9238315224647522,1.0,0.0,3.0,1.0,0.0
18182700,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9243475198745728,0.4115667045116424,0.3711086213588714,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9632885456085204,0.4606927931308746,0.4364544749259949,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9374696016311646,0.4268357455730438,0.2993057370185852,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8786908984184265,0.3565743863582611,0.3390065431594848,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7696892619132996,0.2369927018880844,1.075072169303894,284.8784484863281,284.95001220703125,300.4045104980469,293.0586853027344,298.4290466308594,297.28253173828125,284.87384033203125,1.0,0.5566215515136719,0.4941868782043457,0.4941868782043457,1.0,1.0,-3.026920795440674,1.110477089881897,1.9164435863494875,0.4282144606113434,0.8802140951156616,0.8802140951156616,0.0,125.9001922607422,107.0,55997.5390625,0.0,2228.181396484375,1.0,279.4955444335937,283.0985412597656,296.093505859375,299.7605895996094,293.1499938964844,293.1499938964844,279.45001220703125,36880.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010809659957886,1.0,0.0,0.0,3.723666191101074,3.723690986633301,9.251981509805772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.2392578125,0.0,1623.40478515625,1895.4371337890625,0.0,3413.658447265625,0.9203006625175476,1.0,0.0,3.0,1.0,0.0
18182760,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9401624202728271,0.4118224084377289,0.3711563050746918,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.977683961391449,0.4619423747062683,0.437437355518341,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9528332948684692,0.4268849790096283,0.2992057204246521,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.892122745513916,0.3570446968078613,0.3392623662948608,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7809147238731384,0.2369786500930786,1.0741170644760132,284.8956298828125,284.95001220703125,300.4420471191406,293.0638122558594,298.43902587890625,297.2787475585937,284.8980407714844,1.0,0.553295910358429,0.4934933185577392,0.4934933185577392,1.0,1.0,-3.0272014141082764,1.1092276573181152,1.917973875999451,0.426989883184433,0.8686303496360779,0.8686303496360779,0.0,120.39505767822266,110.0,55749.0390625,0.0,2200.260009765625,1.0,279.4571533203125,283.1192932128906,296.0889587402344,299.70672607421875,293.1499938964844,293.1499938964844,279.75,38809.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034392237663268,1.0,0.0,0.0,3.63588285446167,3.6359071731567374,8.820903190098761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.59765625,0.0,1538.4625244140625,1895.4371337890625,0.0,3435.62158203125,0.9043914079666138,1.0,0.0,3.0,1.0,0.0
18182820,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9595150351524352,0.4136367440223694,0.3722497522830963,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.993867039680481,0.4654545783996582,0.4402383267879486,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9707000851631165,0.4280891716480255,0.2996563017368316,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.90969979763031,0.3587769269943237,0.3404477834701538,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7951982021331787,0.2374953478574752,1.0745986700057983,285.0197448730469,284.95001220703125,300.5167541503906,293.0746765136719,298.4669189453125,297.28350830078125,285.018310546875,1.0,0.5511555671691895,0.4921062588691711,0.4921062588691711,1.0,1.0,-3.034416913986206,1.109462857246399,1.9249540567398071,0.4255642890930176,0.979364275932312,0.979364275932312,0.0,114.64891052246094,128.0,55193.48828125,0.0,2183.367431640625,1.0,279.7431640625,283.2513732910156,296.0497131347656,299.5621337890625,293.1499938964844,293.1499938964844,279.45001220703125,32982.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946155309677124,1.0,0.0,0.0,3.762353420257568,3.762377977371216,9.445228101867542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.294921875,0.0,1638.5272216796875,1895.4371337890625,0.0,3353.34375,0.9282750487327576,1.0,0.0,3.0,1.0,0.0
