time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182880,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9595150351524352,0.4136367440223694,0.3722497522830963,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.993867039680481,0.4654545783996582,0.4402383267879486,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9707000851631165,0.4280891716480255,0.2996563017368316,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.90969979763031,0.3587769269943237,0.3404477834701538,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7951982021331787,0.2374953478574752,1.0745986700057983,285.0197448730469,284.95001220703125,300.5167541503906,293.0746765136719,298.4669189453125,297.28350830078125,285.018310546875,1.0,0.5511555671691895,0.4921062588691711,0.4921062588691711,1.0,1.0,-3.034416913986206,1.109462857246399,1.9249540567398071,0.4255642890930176,0.979364275932312,0.979364275932312,0.0,114.64891052246094,128.0,55193.48828125,0.0,2183.367431640625,1.0,279.7431640625,283.2513732910156,296.0497131347656,299.5621337890625,293.1499938964844,293.1499938964844,279.45001220703125,32982.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946155309677124,1.0,0.0,0.0,3.762353420257568,3.762377977371216,9.445228101867542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.294921875,0.0,1638.5272216796875,1895.4371337890625,0.0,3353.34375,0.9282750487327576,1.0,0.0,3.0,1.0,0.0
18182940,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9472490549087524,0.4141919016838074,0.3732621967792511,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9855040907859802,0.4681012630462646,0.443168580532074,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9588115215301514,0.4283443391323089,0.3001865148544311,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8988126516342163,0.3598191738128662,0.3418290615081787,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7852940559387207,0.2375433593988418,1.0764309167861938,284.8969421386719,284.95001220703125,300.5909118652344,293.0863342285156,298.48760986328125,297.2774353027344,284.89947509765625,1.0,0.555722177028656,0.4907191693782806,0.4907191693782806,1.0,1.0,-3.043661832809448,1.110480785369873,1.9331809282302856,0.4246608018875122,0.8768462538719177,0.8768462538719177,0.0,119.35713958740234,146.0,56077.19140625,0.0,2224.24951171875,1.0,279.45654296875,283.1095275878906,296.11309814453125,299.74871826171875,293.1499938964844,293.1499938964844,279.75,38620.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903947412967682,1.0,0.0,0.0,3.666386842727661,3.6664113998413086,8.969533382696682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.48095703125,0.0,1571.1734619140625,1895.4371337890625,0.0,3440.351318359375,0.9109190702438354,1.0,0.0,3.0,1.0,0.0
18183000,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9472490549087524,0.4141919016838074,0.3732621967792511,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9855040907859802,0.4681012630462646,0.443168580532074,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9588115215301514,0.4283443391323089,0.3001865148544311,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8988126516342163,0.3598191738128662,0.3418290615081787,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7852940559387207,0.2375433593988418,1.0764309167861938,284.8969421386719,284.95001220703125,300.5909118652344,293.0863342285156,298.48760986328125,297.2774353027344,284.89947509765625,1.0,0.555722177028656,0.4907191693782806,0.4907191693782806,1.0,1.0,-3.043661832809448,1.110480785369873,1.9331809282302856,0.4246608018875122,0.8768462538719177,0.8768462538719177,0.0,119.35713958740234,146.0,56077.19140625,0.0,2224.24951171875,1.0,279.45654296875,283.1095275878906,296.11309814453125,299.74871826171875,293.1499938964844,293.1499938964844,279.75,38620.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903947412967682,1.0,0.0,0.0,3.666386842727661,3.6664113998413086,8.969533382696682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.48095703125,0.0,1571.1734619140625,1895.4371337890625,0.0,3440.351318359375,0.9109190702438354,1.0,0.0,3.0,1.0,0.0
18183060,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9208462834358216,0.4157366454601288,0.3747124373912811,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9643781185150146,0.4715060591697693,0.4464998841285705,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9324910044670104,0.4294102489948272,0.3010084629058838,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8768369555473328,0.3614077568054199,0.3435149788856506,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7657003402709961,0.2379076480865478,1.0792787075042725,285.026611328125,284.95001220703125,300.66436767578125,293.0989685058594,298.5138244628906,297.28045654296875,285.0252990722656,1.0,0.5637784004211426,0.4892891049385071,0.4892891049385071,1.0,1.0,-3.0558390617370605,1.1125965118408203,1.94324254989624,0.4240149855613708,0.994101345539093,0.994101345539093,0.0,129.67669677734375,164.0,55580.8125,0.0,2299.9375,1.0,279.7433776855469,283.24591064453125,296.0761108398437,299.6109924316406,293.1499938964844,293.1499938964844,279.45001220703125,32887.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955429196357727,1.0,0.0,0.0,3.7948477268218994,3.794872522354126,9.60908437264152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.2763671875,0.0,1676.157470703125,1895.4371337890625,0.0,3362.003662109375,0.9355762004852296,1.0,0.0,3.0,1.0,0.0
18183120,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9208462834358216,0.4157366454601288,0.3747124373912811,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9643781185150146,0.4715060591697693,0.4464998841285705,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9324910044670104,0.4294102489948272,0.3010084629058838,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8768369555473328,0.3614077568054199,0.3435149788856506,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7657003402709961,0.2379076480865478,1.0792787075042725,285.026611328125,284.95001220703125,300.66436767578125,293.0989685058594,298.5138244628906,297.28045654296875,285.0252990722656,1.0,0.5637784004211426,0.4892891049385071,0.4892891049385071,1.0,1.0,-3.0558390617370605,1.1125965118408203,1.94324254989624,0.4240149855613708,0.994101345539093,0.994101345539093,0.0,129.67669677734375,164.0,55580.8125,0.0,2299.9375,1.0,279.7433776855469,283.24591064453125,296.0761108398437,299.6109924316406,293.1499938964844,293.1499938964844,279.45001220703125,32887.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955429196357727,1.0,0.0,0.0,3.7948477268218994,3.794872522354126,9.60908437264152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.2763671875,0.0,1676.157470703125,1895.4371337890625,0.0,3362.003662109375,0.9355762004852296,1.0,0.0,3.0,1.0,0.0
18183180,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8955253958702087,0.4159514904022217,0.3757444024085998,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9389806985855104,0.4736976027488708,0.4493345320224762,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9053741097450256,0.4294852912425995,0.3016566038131714,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8550682663917542,0.3621676862239837,0.3449518382549286,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7466723918914795,0.2377860099077224,1.0818328857421875,284.8879699707031,284.95001220703125,300.7284240722656,293.1109313964844,298.5304260253906,297.2736511230469,284.8908996582031,1.0,0.572530210018158,0.4880306124687195,0.4880306124687195,1.0,1.0,-3.066073417663574,1.1142090559005735,1.9518643617630005,0.4235106408596039,0.8881198763847351,0.8881198763847351,0.0,141.96041870117188,164.0,56585.28125,0.0,2382.878662109375,1.0,279.46002197265625,283.0887145996094,296.1452331542969,299.8185729980469,293.1499938964844,293.1499938964844,279.45001220703125,38442.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050951600074768,1.0,0.0,0.0,3.7238616943359375,3.723886728286743,9.252952963834104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.69140625,0.0,1635.5479736328125,1895.4371337890625,0.0,3451.03076171875,0.9232456684112548,1.0,0.0,3.0,1.0,0.0
18183240,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8921096324920654,0.4159698188304901,0.3758079409599304,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9351637363433838,0.4739845097064972,0.4496610462665558,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9018644094467164,0.4294804036617279,0.3016953766345978,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.852054238319397,0.3622560203075409,0.3450984358787536,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.744049072265625,0.2377522140741348,1.0820131301879885,284.8955078125,284.95001220703125,300.7370910644531,293.1126403808594,298.5325927734375,297.2726135253906,284.8979187011719,1.0,0.5737701058387756,0.4878590106964111,0.4878590106964111,1.0,1.0,-3.066981554031372,1.114230394363403,1.9527512788772583,0.4233348965644836,0.8884881138801575,0.8884881138801575,0.0,143.8378143310547,182.0,56573.24609375,0.0,2394.385986328125,1.0,279.45623779296875,283.0946350097656,296.1417541503906,299.80731201171875,293.1499938964844,293.1499938964844,279.75,38357.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053325057029724,1.0,0.0,0.0,3.713705539703369,3.713730573654175,9.202549904330226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.78076171875,0.0,1623.1531982421875,1895.4371337890625,0.0,3453.238525390625,0.9211821556091307,1.0,0.0,3.0,1.0,0.0
18183300,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8789918422698975,0.4164917767047882,0.3762765824794769,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.920297384262085,0.4755182862281799,0.4511769115924835,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8884484171867371,0.4298236966133117,0.3019779622554779,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8405680060386658,0.3628821969032287,0.3458190858364105,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.734006941318512,0.2377786636352539,1.0830512046813965,285.0289001464844,284.95001220703125,300.7731628417969,293.11993408203125,298.5440673828125,297.2721862792969,285.03289794921875,1.0,0.5790926814079285,0.4871439635753631,0.4871439635753631,1.0,1.0,-3.071815729141236,1.1147465705871582,1.9570691585540767,0.4227305054664612,0.9809793829917908,0.9809793829917908,0.0,151.71347045898438,182.0,55793.6171875,0.0,2444.65576171875,1.0,279.7035827636719,283.2413635253906,296.0905456542969,299.6034851074219,293.1499938964844,293.1499938964844,279.75,34040.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992564082145691,1.0,0.0,0.0,3.760382413864136,3.760406970977783,9.43533450481482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.7763671875,0.0,1644.3758544921875,1895.4371337890625,0.0,3396.652099609375,0.93039733171463,1.0,0.0,3.0,1.0,0.0
18183360,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8678499460220337,0.4172356128692627,0.3771850764751434,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.907853066921234,0.4772478640079498,0.4530529081821441,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8769093155860901,0.4303882420063019,0.3025503158569336,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8308086395263672,0.3636721074581146,0.3468192219734192,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7253514528274536,0.2379273027181625,1.084970235824585,285.0306396484375,284.95001220703125,300.8089904785156,293.12750244140625,298.5569763183594,297.2742614746094,285.0296936035156,1.0,0.584708034992218,0.486370712518692,0.486370712518692,1.0,1.0,-3.079357862472534,1.116238355636597,1.963119387626648,0.4225219786167145,1.0,1.0,0.0,159.5624237060547,200.0,56025.25390625,0.0,2500.070068359375,1.0,279.7435302734375,283.237548828125,296.10565185546875,299.66864013671875,293.1499938964844,293.1499938964844,279.45001220703125,33100.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971615433692932,1.0,0.0,0.0,3.833795309066773,3.833820581436157,9.80733716460236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.255859375,0.0,1724.641357421875,1895.4371337890625,0.0,3377.111328125,0.9445067644119264,1.0,0.0,3.0,1.0,0.0
18183420,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8463118076324463,0.4172285199165344,0.3781838715076446,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8853933811187744,0.4796073734760284,0.4562255144119262,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8546674847602844,0.4303382635116577,0.3032426834106445,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8114511370658875,0.364378809928894,0.3483897149562835,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7073776125907898,0.2376186549663543,1.08757483959198,284.8944702148437,284.95001220703125,300.8800048828125,293.1437072753906,298.5740966796875,297.2657165527344,284.896240234375,1.0,0.5961129665374756,0.4848241806030273,0.4848241806030273,1.0,1.0,-3.09023380279541,1.1174511909484863,1.972782611846924,0.4214631617069244,0.9001383185386658,0.9001383185386658,0.0,176.82644653320312,203.0,57085.9375,0.0,2611.784423828125,1.0,279.4570007324219,283.0800476074219,296.17205810546875,299.868896484375,293.1499938964844,293.1499938964844,279.1499938964844,38107.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068408012390136,1.0,0.0,0.0,3.763683319091797,3.7637088298797607,9.451906635149498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.2080078125,0.0,1679.6207275390625,1895.4371337890625,0.0,3467.261962890625,0.9320681095123292,1.0,0.0,3.0,1.0,0.0
18183480,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8463118076324463,0.4172285199165344,0.3781838715076446,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8853933811187744,0.4796073734760284,0.4562255144119262,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8546674847602844,0.4303382635116577,0.3032426834106445,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8114511370658875,0.364378809928894,0.3483897149562835,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7073776125907898,0.2376186549663543,1.08757483959198,284.8944702148437,284.95001220703125,300.8800048828125,293.1437072753906,298.5740966796875,297.2657165527344,284.896240234375,1.0,0.5961129665374756,0.4848241806030273,0.4848241806030273,1.0,1.0,-3.09023380279541,1.1174511909484863,1.972782611846924,0.4214631617069244,0.9001383185386658,0.9001383185386658,0.0,176.82644653320312,203.0,57085.9375,0.0,2611.784423828125,1.0,279.4570007324219,283.0800476074219,296.17205810546875,299.868896484375,293.1499938964844,293.1499938964844,279.1499938964844,38107.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068408012390136,1.0,0.0,0.0,3.763683319091797,3.7637088298797607,9.451906635149498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.2080078125,0.0,1679.6207275390625,1895.4371337890625,0.0,3467.261962890625,0.9320681095123292,1.0,0.0,3.0,1.0,0.0
18183540,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8336719870567322,0.4169685542583465,0.3783088028430938,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8726226091384888,0.4817866384983063,0.4586557447910309,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8416812419891357,0.4300799369812011,0.3033455312252044,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7990548014640808,0.3648777306079864,0.349272221326828,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6953998804092407,0.2371034920215606,1.0873478651046753,284.88543701171875,284.95001220703125,300.95001220703125,293.16131591796875,298.5898742675781,297.2563781738281,284.8871459960937,1.0,0.6029706597328186,0.4832776486873626,0.4832776486873626,1.0,1.0,-3.0942203998565674,1.115854024887085,1.9783663749694824,0.4190373122692108,0.8292416334152222,0.8292416334152222,0.0,188.5403747558593,191.0,57232.51953125,0.0,2681.369873046875,1.0,279.158447265625,283.0479736328125,296.1737365722656,299.8957214355469,293.1499938964844,293.1499938964844,279.45001220703125,41037.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121952056884766,1.0,0.0,0.0,3.51517653465271,3.515200138092041,8.244941227530944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.04931640625,0.0,1424.5770263671875,1895.4371337890625,0.0,3516.965087890625,0.8800591230392456,1.0,0.0,3.0,1.0,0.0
18183600,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8336719870567322,0.4169685542583465,0.3783088028430938,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8726226091384888,0.4817866384983063,0.4586557447910309,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8416812419891357,0.4300799369812011,0.3033455312252044,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7990548014640808,0.3648777306079864,0.349272221326828,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6953998804092407,0.2371034920215606,1.0873478651046753,284.88543701171875,284.95001220703125,300.95001220703125,293.16131591796875,298.5898742675781,297.2563781738281,284.8871459960937,1.0,0.6029706597328186,0.4832776486873626,0.4832776486873626,1.0,1.0,-3.0942203998565674,1.115854024887085,1.9783663749694824,0.4190373122692108,0.8292416334152222,0.8292416334152222,0.0,188.5403747558593,191.0,57232.51953125,0.0,2681.369873046875,1.0,279.158447265625,283.0479736328125,296.1737365722656,299.8957214355469,293.1499938964844,293.1499938964844,279.45001220703125,41037.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121952056884766,1.0,0.0,0.0,3.51517653465271,3.515200138092041,8.244941227530944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.04931640625,0.0,1424.5770263671875,1895.4371337890625,0.0,3516.965087890625,0.8800591230392456,1.0,0.0,3.0,1.0,0.0
18183660,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8341009616851807,0.4182102978229522,0.3791520893573761,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8743382692337036,0.485168844461441,0.4615990221500397,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8420007228851318,0.4311301410198211,0.3038850128650665,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7998220324516296,0.3663415908813476,0.3504531383514404,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6952736377716064,0.2372817993164062,1.0874202251434326,285.0029602050781,284.95001220703125,301.0203552246094,293.18084716796875,298.6147766113281,297.260986328125,285.0026550292969,1.0,0.6036244034767151,0.4817782044410705,0.4817782044410705,1.0,1.0,-3.100924015045166,1.1154272556304932,1.9854966402053835,0.4170820116996765,0.9265363812446594,0.9265363812446594,0.0,188.95606994628903,179.0,56668.75,0.0,2696.765625,1.0,279.4413452148437,283.17681884765625,296.1448059082031,299.74786376953125,293.1499938964844,293.1499938964844,279.1499938964844,33730.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008207321166992,1.0,0.0,0.0,3.626199722290039,3.626223087310791,8.773982358434296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.5244140625,0.0,1489.9796142578125,1895.4371337890625,0.0,3411.23388671875,0.8984806537628174,1.0,0.0,3.0,1.0,0.0
18183720,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8341009616851807,0.4182102978229522,0.3791520893573761,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8743382692337036,0.485168844461441,0.4615990221500397,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8420007228851318,0.4311301410198211,0.3038850128650665,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7998220324516296,0.3663415908813476,0.3504531383514404,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6952736377716064,0.2372817993164062,1.0874202251434326,285.0029602050781,284.95001220703125,301.0203552246094,293.18084716796875,298.6147766113281,297.260986328125,285.0026550292969,1.0,0.6036244034767151,0.4817782044410705,0.4817782044410705,1.0,1.0,-3.100924015045166,1.1154272556304932,1.9854966402053835,0.4170820116996765,0.9265363812446594,0.9265363812446594,0.0,188.95606994628903,179.0,56668.75,0.0,2696.765625,1.0,279.4413452148437,283.17681884765625,296.1448059082031,299.74786376953125,293.1499938964844,293.1499938964844,279.1499938964844,33730.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008207321166992,1.0,0.0,0.0,3.626199722290039,3.626223087310791,8.773982358434296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.5244140625,0.0,1489.9796142578125,1895.4371337890625,0.0,3411.23388671875,0.8984806537628174,1.0,0.0,3.0,1.0,0.0
18183780,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8395469784736633,0.4183114767074585,0.3793342113494873,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8819671273231506,0.4877700507640838,0.4640480577945709,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8476198315620422,0.4313654899597168,0.3040676414966583,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8060347437858582,0.3672411143779754,0.351263552904129,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7000691890716553,0.2371552735567093,1.0864009857177734,284.91339111328125,284.95001220703125,301.09228515625,293.2025756835937,298.63427734375,297.2568054199219,284.914306640625,1.0,0.6010578870773315,0.4802787899971008,0.4802787899971008,1.0,1.0,-3.104064464569092,1.1135284900665283,1.990536093711853,0.4146047830581665,0.8463329672813416,0.8463329672813416,0.0,184.07212829589844,167.0,57331.40234375,0.0,2677.103759765625,1.0,279.1585388183594,283.0666198730469,296.2170104980469,299.9302062988281,293.1499938964844,293.1499938964844,279.45001220703125,38610.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076646566390992,1.0,0.0,0.0,3.506144046783448,3.50616717338562,8.202624712794204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.09912109375,0.0,1397.6976318359375,1895.4371337890625,0.0,3474.91845703125,0.8757513761520386,1.0,0.0,3.0,1.0,0.0
18183840,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8395469784736633,0.4183114767074585,0.3793342113494873,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8819671273231506,0.4877700507640838,0.4640480577945709,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8476198315620422,0.4313654899597168,0.3040676414966583,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8060347437858582,0.3672411143779754,0.351263552904129,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7000691890716553,0.2371552735567093,1.0864009857177734,284.91339111328125,284.95001220703125,301.09228515625,293.2025756835937,298.63427734375,297.2568054199219,284.914306640625,1.0,0.6010578870773315,0.4802787899971008,0.4802787899971008,1.0,1.0,-3.104064464569092,1.1135284900665283,1.990536093711853,0.4146047830581665,0.8463329672813416,0.8463329672813416,0.0,184.07212829589844,167.0,57331.40234375,0.0,2677.103759765625,1.0,279.1585388183594,283.0666198730469,296.2170104980469,299.9302062988281,293.1499938964844,293.1499938964844,279.45001220703125,38610.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076646566390992,1.0,0.0,0.0,3.506144046783448,3.50616717338562,8.202624712794204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.09912109375,0.0,1397.6976318359375,1895.4371337890625,0.0,3474.91845703125,0.8757513761520386,1.0,0.0,3.0,1.0,0.0
18183900,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8438225388526917,0.4187780618667602,0.3793624639511108,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8875714540481567,0.4894041419029236,0.4652283787727356,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.852042019367218,0.4318247437477112,0.3041183948516845,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8106158971786499,0.3679395914077759,0.3516131341457367,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7038666605949402,0.2372612953186035,1.0856454372406006,285.0256042480469,284.95001220703125,301.12872314453125,293.2142028808594,298.6464233398437,297.25830078125,285.0274353027344,1.0,0.5989899039268494,0.4795290827751159,0.4795290827751159,1.0,1.0,-3.1050853729248047,1.112359881401062,1.992725610733032,0.4131576716899872,0.9272658228874208,0.9272658228874208,0.0,180.2976837158203,167.0,56651.1640625,0.0,2659.128173828125,1.0,279.3984069824219,283.19171142578125,296.176513671875,299.7414855957031,293.1499938964844,293.1499938964844,279.45001220703125,33755.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901086151599884,1.0,0.0,0.0,3.563934087753296,3.5639567375183105,8.475252002426714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.892578125,0.0,1423.106201171875,1895.4371337890625,0.0,3413.70703125,0.8862069249153137,1.0,0.0,3.0,1.0,0.0
18183960,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8496741652488708,0.41938516497612,0.3797203302383423,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8948435187339783,0.4911635816097259,0.4666776955127716,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8580443859100342,0.4324252307415008,0.3043825626373291,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8164472579956055,0.3687529563903808,0.3521710932254791,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7089800834655762,0.2374686151742935,1.0855649709701538,285.0116882324219,284.95001220703125,301.1654663085937,293.22625732421875,298.6598205566406,297.26129150390625,285.0100402832031,1.0,0.5967003107070923,0.4788392782211303,0.4788392782211303,1.0,1.0,-3.108148097991944,1.1121196746826172,1.9960284233093264,0.4122167527675628,0.9416053295135498,0.9416053295135498,0.0,175.6699981689453,155.0,56878.3984375,0.0,2640.603759765625,1.0,279.44207763671875,283.1765441894531,296.19903564453125,299.8137512207031,293.1499938964844,293.1499938964844,279.1499938964844,32881.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986332416534424,1.0,0.0,0.0,3.642413854598999,3.642437219619751,8.852621249388903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.423828125,0.0,1501.457275390625,1895.4371337890625,0.0,3390.840576171875,0.9011883735656738,1.0,0.0,3.0,1.0,0.0
18184020,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8621136546134949,0.4193030595779419,0.3795829713344574,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.910587191581726,0.4937319457530975,0.4689342379570007,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8709731698036194,0.4326196610927582,0.3044181168079376,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8284531831741333,0.3696448802947998,0.3528117835521698,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7192326784133911,0.2374104410409927,1.0840795040130615,284.9073791503906,284.95001220703125,301.2395935058594,293.25164794921875,298.6798095703125,297.2568359375,284.9090881347656,1.0,0.591309666633606,0.4774597287178039,0.4774597287178039,1.0,1.0,-3.1097311973571777,1.109807014465332,1.999924302101136,0.4096646606922149,0.8516681790351868,0.8516681790351868,0.0,166.0762939453125,143.0,57582.6015625,0.0,2592.810546875,1.0,279.15777587890625,283.0545654296875,296.2723693847656,300.0028381347656,293.1499938964844,293.1499938964844,279.45001220703125,38576.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067494869232178,1.0,0.0,0.0,3.53056263923645,3.530586004257202,8.317276751768077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.15478515625,0.0,1422.9525146484375,1895.4371337890625,0.0,3466.413330078125,0.8810312747955322,1.0,0.0,3.0,1.0,0.0
18184080,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8621136546134949,0.4193030595779419,0.3795829713344574,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.910587191581726,0.4937319457530975,0.4689342379570007,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8709731698036194,0.4326196610927582,0.3044181168079376,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8284531831741333,0.3696448802947998,0.3528117835521698,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7192326784133911,0.2374104410409927,1.0840795040130615,284.9073791503906,284.95001220703125,301.2395935058594,293.25164794921875,298.6798095703125,297.2568359375,284.9090881347656,1.0,0.591309666633606,0.4774597287178039,0.4774597287178039,1.0,1.0,-3.1097311973571777,1.109807014465332,1.999924302101136,0.4096646606922149,0.8516681790351868,0.8516681790351868,0.0,166.0762939453125,143.0,57582.6015625,0.0,2592.810546875,1.0,279.15777587890625,283.0545654296875,296.2723693847656,300.0028381347656,293.1499938964844,293.1499938964844,279.45001220703125,38576.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067494869232178,1.0,0.0,0.0,3.53056263923645,3.530586004257202,8.317276751768077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.15478515625,0.0,1422.9525146484375,1895.4371337890625,0.0,3466.413330078125,0.8810312747955322,1.0,0.0,3.0,1.0,0.0
18184140,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8789863586425781,0.420277327299118,0.3797593712806701,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9328237771987916,0.497148334980011,0.4714646935462951,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8883216381072998,0.4336906969547272,0.3046517670154571,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.844057559967041,0.3711767196655273,0.3536244928836822,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7319126129150391,0.2377839684486389,1.0830166339874268,285.00958251953125,284.95001220703125,301.3144226074219,293.2784729003906,298.7059020996094,297.2614440917969,285.008544921875,1.0,0.5853444337844849,0.4760801792144775,0.4760801792144775,1.0,1.0,-3.1129579544067383,1.108149528503418,2.0048084259033203,0.4072030782699585,0.9475278854370116,0.9475278854370116,0.0,155.0695037841797,131.0,57111.67578125,0.0,2540.641357421875,1.0,279.44158935546875,283.1683959960937,296.2536926269531,299.8837280273437,293.1499938964844,293.1499938964844,279.1499938964844,32992.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980144262313843,1.0,0.0,0.0,3.664034843444824,3.6640584468841553,8.958028843153443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.2880859375,0.0,1526.2513427734375,1895.4371337890625,0.0,3385.06884765625,0.906323492527008,1.0,0.0,3.0,1.0,0.0
18184200,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8789863586425781,0.420277327299118,0.3797593712806701,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9328237771987916,0.497148334980011,0.4714646935462951,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8883216381072998,0.4336906969547272,0.3046517670154571,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.844057559967041,0.3711767196655273,0.3536244928836822,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7319126129150391,0.2377839684486389,1.0830166339874268,285.00958251953125,284.95001220703125,301.3144226074219,293.2784729003906,298.7059020996094,297.2614440917969,285.008544921875,1.0,0.5853444337844849,0.4760801792144775,0.4760801792144775,1.0,1.0,-3.1129579544067383,1.108149528503418,2.0048084259033203,0.4072030782699585,0.9475278854370116,0.9475278854370116,0.0,155.0695037841797,131.0,57111.67578125,0.0,2540.641357421875,1.0,279.44158935546875,283.1683959960937,296.2536926269531,299.8837280273437,293.1499938964844,293.1499938964844,279.1499938964844,32992.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980144262313843,1.0,0.0,0.0,3.664034843444824,3.6640584468841553,8.958028843153443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.2880859375,0.0,1526.2513427734375,1895.4371337890625,0.0,3385.06884765625,0.906323492527008,1.0,0.0,3.0,1.0,0.0
18184260,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.898399293422699,0.4201250076293945,0.3794987201690674,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9573144912719728,0.4997450709342956,0.4736894965171814,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9084118604660034,0.4339168667793274,0.3046640157699585,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8623833656311035,0.3720958232879638,0.3542323708534241,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7464572191238403,0.2377821058034896,1.0815184116363523,284.9045104980469,284.95001220703125,301.3896179199219,293.3064880371094,298.7263488769531,297.2574157714844,284.90631103515625,1.0,0.5790340304374695,0.4747427999973297,0.4747427999973297,1.0,1.0,-3.114271640777588,1.1057807207107544,2.008491039276123,0.4046483933925628,0.8554304242134094,0.8554304242134094,0.0,144.02479553222656,119.0,57829.60546875,0.0,2484.4970703125,1.0,279.1575622558594,283.0451965332031,296.3273010253906,300.0734558105469,293.1499938964844,293.1499938964844,279.45001220703125,38629.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060773849487304,1.0,0.0,0.0,3.553844928741455,3.553868532180786,8.427334705629619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.36376953125,0.0,1447.953857421875,1895.4371337890625,0.0,3460.165283203125,0.8862127065658569,1.0,0.0,3.0,1.0,0.0
18184320,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.898399293422699,0.4201250076293945,0.3794987201690674,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9573144912719728,0.4997450709342956,0.4736894965171814,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9084118604660034,0.4339168667793274,0.3046640157699585,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8623833656311035,0.3720958232879638,0.3542323708534241,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7464572191238403,0.2377821058034896,1.0815184116363523,284.9045104980469,284.95001220703125,301.3896179199219,293.3064880371094,298.7263488769531,297.2574157714844,284.90631103515625,1.0,0.5790340304374695,0.4747427999973297,0.4747427999973297,1.0,1.0,-3.114271640777588,1.1057807207107544,2.008491039276123,0.4046483933925628,0.8554304242134094,0.8554304242134094,0.0,144.02479553222656,119.0,57829.60546875,0.0,2484.4970703125,1.0,279.1575622558594,283.0451965332031,296.3273010253906,300.0734558105469,293.1499938964844,293.1499938964844,279.45001220703125,38629.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060773849487304,1.0,0.0,0.0,3.553844928741455,3.553868532180786,8.427334705629619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.36376953125,0.0,1447.953857421875,1895.4371337890625,0.0,3460.165283203125,0.8862127065658569,1.0,0.0,3.0,1.0,0.0
18184380,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.924135148525238,0.4210152924060821,0.3795735538005829,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.982899844646454,0.5030710697174072,0.4761097133159637,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9357766509056092,0.4349909722805023,0.304881751537323,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8855947256088257,0.3736017942428589,0.3549997806549072,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7650512456893921,0.2381897270679474,1.08053457736969,285.011474609375,284.95001220703125,301.4619140625,293.3343200683594,298.7515869140625,297.26220703125,285.010498046875,1.0,0.5727877020835876,0.4734589159488678,0.4734589159488678,1.0,1.0,-3.117264747619629,1.1041988134384155,2.013066053390503,0.4023105800151825,0.9523377418518066,0.9523377418518066,0.0,132.68846130371094,119.0,57323.26953125,0.0,2429.93994140625,1.0,279.4404602050781,283.16375732421875,296.3076171875,299.9491577148437,293.1499938964844,293.1499938964844,279.45001220703125,33013.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973096013069153,1.0,0.0,0.0,3.680798053741455,3.680821895599365,9.04018406799878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.84375,0.0,1545.1671142578125,1895.4371337890625,0.0,3378.49267578125,0.9100872874259948,1.0,0.0,3.0,1.0,0.0
18184440,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9254541993141174,0.4210492074489593,0.3795930743217468,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9839882254600524,0.5032085180282593,0.4762247204780578,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9371060132980348,0.4350354671478271,0.3049022257328033,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8867269158363342,0.3736650347709656,0.3550434112548828,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7659721970558167,0.2382085919380188,1.0805344581604004,285.01031494140625,284.95001220703125,301.4649353027344,293.33551025390625,298.75262451171875,297.26239013671875,285.00933837890625,1.0,0.572532057762146,0.4734054207801819,0.4734054207801819,1.0,1.0,-3.1175036430358887,1.1041773557662964,2.0133261680603027,0.4022377431392669,0.9532009363174438,0.9532009363174438,0.0,132.20030212402344,107.0,57341.65234375,0.0,2427.79541015625,1.0,279.4417419433594,283.1625671386719,296.3104553222656,299.9549865722656,293.1499938964844,293.1499938964844,279.1499938964844,33035.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972675204277039,1.0,0.0,0.0,3.6846964359283447,3.684720277786255,9.059343142325816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.7802734375,0.0,1549.7213134765625,1895.4371337890625,0.0,3378.10009765625,0.9110138416290284,1.0,0.0,3.0,1.0,0.0
18184500,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9420230388641356,0.4210436344146728,0.379646897315979,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9966908097267152,0.5045962929725647,0.4775160253047943,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9534938931465148,0.4352523386478424,0.3050495386123657,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9011412262916564,0.3742052018642425,0.3554852306842804,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7778003215789795,0.2382821589708328,1.080257534980774,284.8779296875,284.95001220703125,301.5025329589844,293.3503112792969,298.7634582519531,297.2614440917969,284.87457275390625,1.0,0.569293737411499,0.4727367162704468,0.4727367162704468,1.0,1.0,-3.11950159072876,1.103509783744812,2.0159919261932373,0.401197612285614,0.8640062212944031,0.8640062212944031,0.0,126.28101348876952,107.0,58307.859375,0.0,2400.07421875,1.0,279.19677734375,283.0110778808594,296.3817749023437,300.19390869140625,293.1499938964844,293.1499938964844,279.1499938964844,37197.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034478068351746,1.0,0.0,0.0,3.660253763198853,3.660278081893921,8.939550184550171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.318359375,0.0,1553.59228515625,1895.4371337890625,0.0,3435.70166015625,0.9062134623527528,1.0,0.0,3.0,1.0,0.0
18184560,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9410248398780824,0.4207379221916199,0.3794693648815155,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9967888593673706,0.5064508318901062,0.4788163900375366,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9527375102043152,0.4352049827575683,0.3050893545150757,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9007651209831238,0.3745200335979461,0.3558769226074219,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7771690487861633,0.2381641417741775,1.0801780223846436,284.8920593261719,284.95001220703125,301.5400390625,293.365234375,298.77197265625,297.2596435546875,284.8893737792969,1.0,0.5642964243888855,0.4720862209796905,0.4720862209796905,1.0,1.0,-3.094245433807373,1.0920312404632568,2.002214193344116,0.3957498669624328,0.8513662815093994,0.8513662815093994,0.0,125.56355285644533,110.0,57794.28515625,0.0,2369.60205078125,1.0,279.1575927734375,283.0269775390625,296.38555908203125,300.14422607421875,293.1499938964844,293.1499938964844,279.45001220703125,38917.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052386283874512,1.0,0.0,0.0,3.572316169738769,3.57234001159668,8.515165177414019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.861328125,0.0,1469.8094482421875,1895.4371337890625,0.0,3452.365234375,0.8902131915092468,1.0,0.0,3.0,1.0,0.0
18184620,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9629002809524536,0.4214909076690674,0.3795477449893951,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.5127506256103516,0.4557124078273773,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9737172722816468,0.4362667500972748,0.3053939044475555,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.922831654548645,0.3760393559932709,0.3567829132080078,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7940021753311157,0.2385923266410827,1.0798382759094238,284.9999389648437,284.95001220703125,301.6146240234375,293.3954467773437,298.8066101074219,297.2781982421875,284.998779296875,1.0,0.5613297820091248,0.4707852303981781,0.4707852303981781,1.0,1.0,-3.0946483612060547,1.0893830060958862,2.005265474319458,0.3927661180496216,0.9439132809638976,0.9439132809638976,0.0,118.11480712890624,128.0,57154.01953125,0.0,2310.53515625,1.0,279.4417419433594,283.1536560058594,296.3655700683594,300.0036926269531,293.1499938964844,293.1499938964844,279.1499938964844,33494.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895398736000061,1.0,0.0,0.0,3.681587219238281,3.681611061096192,9.044060220730898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.0888671875,0.0,1549.6846923828125,1895.4371337890625,0.0,3360.657470703125,0.9106412529945374,1.0,0.0,3.0,1.0,0.0
18184680,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9629002809524536,0.4214909076690674,0.3795477449893951,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.5127506256103516,0.4557124078273773,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9737172722816468,0.4362667500972748,0.3053939044475555,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.922831654548645,0.3760393559932709,0.3567829132080078,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7940021753311157,0.2385923266410827,1.0798382759094238,284.9999389648437,284.95001220703125,301.6146240234375,293.3954467773437,298.8066101074219,297.2781982421875,284.998779296875,1.0,0.5613297820091248,0.4707852303981781,0.4707852303981781,1.0,1.0,-3.0946483612060547,1.0893830060958862,2.005265474319458,0.3927661180496216,0.9439132809638976,0.9439132809638976,0.0,118.11480712890624,128.0,57154.01953125,0.0,2310.53515625,1.0,279.4417419433594,283.1536560058594,296.3655700683594,300.0036926269531,293.1499938964844,293.1499938964844,279.1499938964844,33494.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895398736000061,1.0,0.0,0.0,3.681587219238281,3.681611061096192,9.044060220730898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.0888671875,0.0,1549.6846923828125,1895.4371337890625,0.0,3360.657470703125,0.9106412529945374,1.0,0.0,3.0,1.0,0.0
