time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184740,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9570986032485962,0.4211631417274475,0.3795872032642364,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.5179378390312195,0.4637200236320495,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9686680436134338,0.4365196824073791,0.3057831227779388,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9177342057228088,0.376966655254364,0.3578892946243286,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7895784378051758,0.238677829504013,1.0810699462890625,284.9106750488281,284.95001220703125,301.6884765625,293.4259338378906,298.8345642089844,297.2862243652344,284.9130859375,1.0,0.5651439428329468,0.4694842398166656,0.4694842398166656,1.0,1.0,-3.10756778717041,1.091680884361267,2.015886783599853,0.3918072283267975,0.860104501247406,0.860104501247406,0.0,120.58869171142578,146.0,57997.40625,0.0,2347.572021484375,1.0,279.1575012207031,283.0433654785156,296.44207763671875,300.1929626464844,293.1499938964844,293.1499938964844,279.45001220703125,38539.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023705124855042,1.0,0.0,0.0,3.5655176639556885,3.5655412673950195,8.482785460728337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.01025390625,0.0,1459.75732421875,1895.4371337890625,0.0,3425.6708984375,0.8889193534851074,1.0,0.0,3.0,1.0,0.0
18184800,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9570986032485962,0.4211631417274475,0.3795872032642364,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.5179378390312195,0.4637200236320495,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9686680436134338,0.4365196824073791,0.3057831227779388,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9177342057228088,0.376966655254364,0.3578892946243286,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7895784378051758,0.238677829504013,1.0810699462890625,284.9106750488281,284.95001220703125,301.6884765625,293.4259338378906,298.8345642089844,297.2862243652344,284.9130859375,1.0,0.5651439428329468,0.4694842398166656,0.4694842398166656,1.0,1.0,-3.10756778717041,1.091680884361267,2.015886783599853,0.3918072283267975,0.860104501247406,0.860104501247406,0.0,120.58869171142578,146.0,57997.40625,0.0,2347.572021484375,1.0,279.1575012207031,283.0433654785156,296.44207763671875,300.1929626464844,293.1499938964844,293.1499938964844,279.45001220703125,38539.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023705124855042,1.0,0.0,0.0,3.5655176639556885,3.5655412673950195,8.482785460728337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.01025390625,0.0,1459.75732421875,1895.4371337890625,0.0,3425.6708984375,0.8889193534851074,1.0,0.0,3.0,1.0,0.0
18184860,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9410896301269532,0.4219465255737304,0.3802186846733093,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.5205132961273193,0.4861945509910583,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9538024067878724,0.4377036392688751,0.3065792024135589,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9032907485961914,0.3785726726055145,0.3594304323196411,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7775617241859436,0.2391602843999862,1.083726406097412,285.0342712402344,284.95001220703125,301.7611999511719,293.4563903808594,298.85772705078125,297.284423828125,285.0340270996094,1.0,0.5741886496543884,0.4684279263019562,0.4684279263019562,1.0,1.0,-3.141329288482666,1.102669358253479,2.038659811019897,0.3950429260730743,0.9794685244560242,0.9794685244560242,0.0,127.66873931884766,164.0,57975.3671875,0.0,2448.942138671875,1.0,279.4419250488281,283.1688842773437,296.4356384277344,300.109375,293.1499938964844,293.1499938964844,279.1499938964844,32392.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943914771080017,1.0,0.0,0.0,3.718883991241455,3.718908071517944,9.228232897839916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.1669921875,0.0,1583.6595458984375,1895.4371337890625,0.0,3351.250732421875,0.9183893203735352,1.0,0.0,3.0,1.0,0.0
18184920,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9410896301269532,0.4219465255737304,0.3802186846733093,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.5205132961273193,0.4861945509910583,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9538024067878724,0.4377036392688751,0.3065792024135589,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9032907485961914,0.3785726726055145,0.3594304323196411,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7775617241859436,0.2391602843999862,1.083726406097412,285.0342712402344,284.95001220703125,301.7611999511719,293.4563903808594,298.85772705078125,297.284423828125,285.0340270996094,1.0,0.5741886496543884,0.4684279263019562,0.4684279263019562,1.0,1.0,-3.141329288482666,1.102669358253479,2.038659811019897,0.3950429260730743,0.9794685244560242,0.9794685244560242,0.0,127.66873931884766,164.0,57975.3671875,0.0,2448.942138671875,1.0,279.4419250488281,283.1688842773437,296.4356384277344,300.109375,293.1499938964844,293.1499938964844,279.1499938964844,32392.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943914771080017,1.0,0.0,0.0,3.718883991241455,3.718908071517944,9.228232897839916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.1669921875,0.0,1583.6595458984375,1895.4371337890625,0.0,3351.250732421875,0.9183893203735352,1.0,0.0,3.0,1.0,0.0
18184980,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9055411219596864,0.4213007986545563,0.3805857002735138,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.976882815361023,0.5204930901527405,0.4935264587402344,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.918265700340271,0.4377763569355011,0.3073045313358307,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8736713528633118,0.3793190121650696,0.3609725534915924,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7523908019065857,0.2389819920063018,1.0866467952728271,284.9047546386719,284.95001220703125,301.83258056640625,293.48663330078125,298.866943359375,297.2637939453125,284.9065856933594,1.0,0.5849734544754028,0.4673716127872467,0.4673716127872467,1.0,1.0,-3.1568260192871094,1.1063660383224487,2.050459861755371,0.3957611918449402,0.8827915191650391,0.8827915191650391,0.0,142.6059112548828,182.0,59137.98046875,0.0,2559.113037109375,1.0,279.1566772460937,283.0156555175781,296.51904296875,300.3458557128906,293.1499938964844,293.1499938964844,279.45001220703125,37806.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048553109169006,1.0,0.0,0.0,3.660917043685913,3.660941600799561,8.942791396293615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.7900390625,0.0,1558.9034423828125,1895.4371337890625,0.0,3448.79931640625,0.908988356590271,1.0,0.0,3.0,1.0,0.0
18185040,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9055411219596864,0.4213007986545563,0.3805857002735138,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.976882815361023,0.5204930901527405,0.4935264587402344,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.918265700340271,0.4377763569355011,0.3073045313358307,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8736713528633118,0.3793190121650696,0.3609725534915924,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7523908019065857,0.2389819920063018,1.0866467952728271,284.9047546386719,284.95001220703125,301.83258056640625,293.48663330078125,298.866943359375,297.2637939453125,284.9065856933594,1.0,0.5849734544754028,0.4673716127872467,0.4673716127872467,1.0,1.0,-3.1568260192871094,1.1063660383224487,2.050459861755371,0.3957611918449402,0.8827915191650391,0.8827915191650391,0.0,142.6059112548828,182.0,59137.98046875,0.0,2559.113037109375,1.0,279.1566772460937,283.0156555175781,296.51904296875,300.3458557128906,293.1499938964844,293.1499938964844,279.45001220703125,37806.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048553109169006,1.0,0.0,0.0,3.660917043685913,3.660941600799561,8.942791396293615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.7900390625,0.0,1558.9034423828125,1895.4371337890625,0.0,3448.79931640625,0.908988356590271,1.0,0.0,3.0,1.0,0.0
18185100,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8896862864494324,0.4213155806064605,0.3806422650814056,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.961101233959198,0.5214371085166931,0.4943261742591858,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.901436448097229,0.4380713701248169,0.3075836598873138,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.859349250793457,0.3798589706420898,0.3616452515125274,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7404282093048096,0.2389509230852127,1.0876085758209229,285.02911376953125,284.95001220703125,301.86767578125,293.5015563964844,298.8754272460937,297.2601623535156,285.0321044921875,1.0,0.5903521776199341,0.4668434560298919,0.4668434560298919,1.0,1.0,-3.1601898670196533,1.1064974069595337,2.053692579269409,0.3951826393604278,0.9710474610328674,0.9710474610328674,0.0,151.14015197753906,182.0,58401.7890625,0.0,2611.67919921875,1.0,279.4024658203125,283.1537475585937,296.47711181640625,300.1530456542969,293.1499938964844,293.1499938964844,279.45001220703125,33682.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993520140647888,1.0,0.0,0.0,3.7136213779449454,3.713645696640015,9.202133810504164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.712890625,0.0,1587.46435546875,1895.4371337890625,0.0,3397.54345703125,0.9195656776428224,1.0,0.0,3.0,1.0,0.0
18185160,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8765690326690674,0.4215378761291504,0.3811098337173462,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.946694552898407,0.5227935314178467,0.4957768321037292,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8882238864898682,0.4385593831539154,0.3081268966197967,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8476557731628418,0.3805438876152038,0.3625756204128265,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7305928468704224,0.2390254437923431,1.0893234014511108,285.0230712890625,284.95001220703125,301.9023132324219,293.5163879394531,298.8851013183594,297.2599792480469,285.0216369628906,1.0,0.5959411263465881,0.4659771919250488,0.4659771919250488,1.0,1.0,-3.1663267612457275,1.107001543045044,2.059325218200684,0.3943068087100982,0.9935228228569032,0.9935228228569032,0.0,159.43763732910156,200.0,58664.67578125,0.0,2668.625732421875,1.0,279.4432067871094,283.1441345214844,296.4984741210937,300.2276306152344,293.1499938964844,293.1499938964844,279.1499938964844,32812.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976215720176697,1.0,0.0,0.0,3.7907912731170654,3.790816068649292,9.588552529748997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.458984375,0.0,1670.752197265625,1895.4371337890625,0.0,3381.40380859375,0.9346573948860168,1.0,0.0,3.0,1.0,0.0
18185220,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8522024154663086,0.4205391705036163,0.3812301158905029,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.917987823486328,0.5246781706809998,0.498443603515625,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8635693788528442,0.4383843839168548,0.3087402582168579,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8262626528739929,0.3810378313064575,0.3639659583568573,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7115642428398132,0.2385895848274231,1.0914326906204224,284.8948974609375,284.95001220703125,301.9700622558594,293.54541015625,298.8975830078125,297.2508850097656,284.8971252441406,1.0,0.607120156288147,0.4642446637153625,0.4642446637153625,1.0,1.0,-3.1746320724487305,1.1063048839569092,2.0683271884918213,0.3919409513473511,0.8878337740898132,0.8878337740898132,0.0,177.25238037109375,218.0,59630.296875,0.0,2781.709228515625,1.0,279.1562805175781,282.9965515136719,296.57183837890625,300.43243408203125,293.1499938964844,293.1499938964844,279.45001220703125,38322.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067169427871704,1.0,0.0,0.0,3.708812713623047,3.708837747573853,9.178318123304052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.4267578125,0.0,1617.2496337890625,1895.4371337890625,0.0,3466.111083984375,0.9200824499130248,1.0,0.0,3.0,1.0,0.0
18185280,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8522024154663086,0.4205391705036163,0.3812301158905029,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.917987823486328,0.5246781706809998,0.498443603515625,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8635693788528442,0.4383843839168548,0.3087402582168579,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8262626528739929,0.3810378313064575,0.3639659583568573,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7115642428398132,0.2385895848274231,1.0914326906204224,284.8948974609375,284.95001220703125,301.9700622558594,293.54541015625,298.8975830078125,297.2508850097656,284.8971252441406,1.0,0.607120156288147,0.4642446637153625,0.4642446637153625,1.0,1.0,-3.1746320724487305,1.1063048839569092,2.0683271884918213,0.3919409513473511,0.8878337740898132,0.8878337740898132,0.0,177.25238037109375,218.0,59630.296875,0.0,2781.709228515625,1.0,279.1562805175781,282.9965515136719,296.57183837890625,300.43243408203125,293.1499938964844,293.1499938964844,279.45001220703125,38322.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067169427871704,1.0,0.0,0.0,3.708812713623047,3.708837747573853,9.178318123304052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.4267578125,0.0,1617.2496337890625,1895.4371337890625,0.0,3466.111083984375,0.9200824499130248,1.0,0.0,3.0,1.0,0.0
18185340,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.833203911781311,0.4206483960151672,0.3816401958465576,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8964321613311768,0.527633547782898,0.5015780925750732,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8442472815513611,0.4391123056411743,0.3095269203186035,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.808594822883606,0.3821773529052734,0.3654954433441162,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6942341923713684,0.2385396361351013,1.0937316417694092,285.0226135253906,284.95001220703125,302.0355834960937,293.5735168457031,298.9156799316406,297.2516784667969,285.0214233398437,1.0,0.6183064579963684,0.4625121057033539,0.4625121057033539,1.0,1.0,-3.184433460235596,1.1061680316925049,2.07826566696167,0.3895735442638397,1.0,1.0,0.0,194.95999145507807,206.0,59079.37109375,0.0,2897.9072265625,1.0,279.44366455078125,283.1344299316406,296.55145263671875,300.3076477050781,293.1499938964844,293.1499938964844,279.1499938964844,33111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985750675201416,1.0,0.0,0.0,3.827683210372925,3.8277084827423096,9.77609147412295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.916015625,0.0,1717.313720703125,1895.4371337890625,0.0,3390.2978515625,0.9431402087211608,1.0,0.0,3.0,1.0,0.0
18185400,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.833203911781311,0.4206483960151672,0.3816401958465576,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8964321613311768,0.527633547782898,0.5015780925750732,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8442472815513611,0.4391123056411743,0.3095269203186035,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.808594822883606,0.3821773529052734,0.3654954433441162,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6942341923713684,0.2385396361351013,1.0937316417694092,285.0226135253906,284.95001220703125,302.0355834960937,293.5735168457031,298.9156799316406,297.2516784667969,285.0214233398437,1.0,0.6183064579963684,0.4625121057033539,0.4625121057033539,1.0,1.0,-3.184433460235596,1.1061680316925049,2.07826566696167,0.3895735442638397,1.0,1.0,0.0,194.95999145507807,206.0,59079.37109375,0.0,2897.9072265625,1.0,279.44366455078125,283.1344299316406,296.55145263671875,300.3076477050781,293.1499938964844,293.1499938964844,279.1499938964844,33111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985750675201416,1.0,0.0,0.0,3.827683210372925,3.8277084827423096,9.77609147412295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.916015625,0.0,1717.313720703125,1895.4371337890625,0.0,3390.2978515625,0.9431402087211608,1.0,0.0,3.0,1.0,0.0
18185460,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.827978789806366,0.4195729792118072,0.3812079131603241,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8920351266860962,0.5296854972839355,0.5039830207824707,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8393619060516357,0.4389232993125915,0.3097580373287201,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.804010808467865,0.3826301991939544,0.3663424253463745,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.689424991607666,0.2380701303482055,1.0932765007019043,284.8923034667969,284.95001220703125,302.0985412597656,293.60040283203125,298.9281005859375,297.2445068359375,284.89404296875,1.0,0.6208363175392151,0.4611072838306427,0.4611072838306427,1.0,1.0,-3.1875717639923096,1.1041033267974854,2.083468437194824,0.3870902359485626,0.8932473659515381,0.8932473659515381,0.0,200.1168212890625,194.0,59985.97265625,0.0,2932.4658203125,1.0,279.1569519042969,282.9853515625,296.6238098144531,300.509033203125,293.1499938964844,293.1499938964844,279.45001220703125,38395.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907181978225708,1.0,0.0,0.0,3.742744207382202,3.742769479751587,9.347028822048742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.46484375,0.0,1657.2020263671875,1895.4371337890625,0.0,3470.432861328125,0.9277174472808838,1.0,0.0,3.0,1.0,0.0
18185520,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.827978789806366,0.4195729792118072,0.3812079131603241,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8920351266860962,0.5296854972839355,0.5039830207824707,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8393619060516357,0.4389232993125915,0.3097580373287201,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.804010808467865,0.3826301991939544,0.3663424253463745,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.689424991607666,0.2380701303482055,1.0932765007019043,284.8923034667969,284.95001220703125,302.0985412597656,293.60040283203125,298.9281005859375,297.2445068359375,284.89404296875,1.0,0.6208363175392151,0.4611072838306427,0.4611072838306427,1.0,1.0,-3.1875717639923096,1.1041033267974854,2.083468437194824,0.3870902359485626,0.8932473659515381,0.8932473659515381,0.0,200.1168212890625,194.0,59985.97265625,0.0,2932.4658203125,1.0,279.1569519042969,282.9853515625,296.6238098144531,300.509033203125,293.1499938964844,293.1499938964844,279.45001220703125,38395.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907181978225708,1.0,0.0,0.0,3.742744207382202,3.742769479751587,9.347028822048742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.46484375,0.0,1657.2020263671875,1895.4371337890625,0.0,3470.432861328125,0.9277174472808838,1.0,0.0,3.0,1.0,0.0
18185580,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8309502601623535,0.4197327494621277,0.3808659017086029,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8973358869552612,0.5327612161636353,0.5064184665679932,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8428623676300049,0.4397434890270233,0.3099912405014038,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8079752922058105,0.3838367760181427,0.3670976459980011,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.6921895742416382,0.2381065040826797,1.0919694900512695,285.019287109375,284.95001220703125,302.15869140625,293.6258850097656,298.9459533691406,297.24725341796875,285.0180358886719,1.0,0.6191558241844177,0.4597024321556091,0.4597024321556091,1.0,1.0,-3.189697742462158,1.101675033569336,2.0880227088928223,0.3841546475887298,1.0,1.0,0.0,196.9210662841797,182.0,59276.30859375,0.0,2919.530029296875,1.0,279.4438781738281,283.1256408691406,296.6016845703125,300.37408447265625,293.1499938964844,293.1499938964844,279.1499938964844,33404.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898678719997406,1.0,0.0,0.0,3.849680423736572,3.849705934524536,9.888779004540993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.3876953125,0.0,1746.3927001953125,1895.4371337890625,0.0,3391.2646484375,0.9482760429382324,1.0,0.0,3.0,1.0,0.0
18185640,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8309502601623535,0.4197327494621277,0.3808659017086029,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8973358869552612,0.5327612161636353,0.5064184665679932,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8428623676300049,0.4397434890270233,0.3099912405014038,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8079752922058105,0.3838367760181427,0.3670976459980011,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.6921895742416382,0.2381065040826797,1.0919694900512695,285.019287109375,284.95001220703125,302.15869140625,293.6258850097656,298.9459533691406,297.24725341796875,285.0180358886719,1.0,0.6191558241844177,0.4597024321556091,0.4597024321556091,1.0,1.0,-3.189697742462158,1.101675033569336,2.0880227088928223,0.3841546475887298,1.0,1.0,0.0,196.9210662841797,182.0,59276.30859375,0.0,2919.530029296875,1.0,279.4438781738281,283.1256408691406,296.6016845703125,300.37408447265625,293.1499938964844,293.1499938964844,279.1499938964844,33404.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898678719997406,1.0,0.0,0.0,3.849680423736572,3.849705934524536,9.888779004540993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.3876953125,0.0,1746.3927001953125,1895.4371337890625,0.0,3391.2646484375,0.9482760429382324,1.0,0.0,3.0,1.0,0.0
18185700,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8342244029045105,0.4193929433822632,0.3807331025600433,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9021105766296388,0.5339661240577698,0.5076684355735779,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8464848399162292,0.4398456215858459,0.3101466000080108,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8117398023605347,0.3842236697673797,0.3675110042095184,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6952860951423645,0.238024815917015,1.091491460800171,284.8784484863281,284.95001220703125,302.1876220703125,293.63800048828125,298.9526062011719,297.2458801269531,284.8738708496094,1.0,0.6174489259719849,0.4590000212192535,0.4590000212192535,1.0,1.0,-3.1911566257476807,1.100597262382507,2.090559482574463,0.3828564882278442,0.9106715321540833,0.9106715321540833,0.0,193.6461639404297,182.0,60348.328125,0.0,2904.73681640625,1.0,279.1933898925781,282.9638977050781,296.6695861816406,300.61383056640625,293.1499938964844,293.1499938964844,279.1499938964844,36718.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90485417842865,1.0,0.0,0.0,3.834824323654175,3.834850311279297,9.812603138925624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.466796875,0.0,1754.33154296875,1895.4371337890625,0.0,3448.7890625,0.9454156160354614,1.0,0.0,3.0,1.0,0.0
18185760,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8374807834625244,0.4187905788421631,0.3801047205924988,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9071105718612672,0.5349535942077637,0.5084907412528992,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.850185751914978,0.4397182166576385,0.3099873661994934,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8154993653297424,0.3844327330589294,0.3676037192344665,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6984503865242004,0.2378178387880325,1.090040922164917,284.8887634277344,284.95001220703125,302.2157287597656,293.6496887207031,298.9575500488281,297.2423095703125,284.8909606933594,1.0,0.6151853203773499,0.458365261554718,0.458365261554718,1.0,1.0,-3.1895694732666016,1.0984855890274048,2.0910837650299072,0.3811739683151245,0.8934251666069031,0.8934251666069031,0.0,190.0474853515625,170.0,60103.21484375,0.0,2881.863525390625,1.0,279.1563415527344,282.9782409667969,296.67108154296875,300.5660400390625,293.1499938964844,293.1499938964844,279.45001220703125,38653.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067666530609132,1.0,0.0,0.0,3.755903959274292,3.755929470062256,9.412874533154536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.154296875,0.0,1674.64208984375,1895.4371337890625,0.0,3466.572998046875,0.9308470487594604,1.0,0.0,3.0,1.0,0.0
18185820,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8479312658309937,0.4190475344657898,0.379617691040039,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.922655463218689,0.5381500124931335,0.5107912421226501,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8616127967834473,0.4406774640083313,0.3101356625556946,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8263406157493591,0.3857704699039459,0.368235170841217,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7080947756767273,0.2380249351263046,1.0883333683013916,285.0189208984375,284.95001220703125,302.2693176269531,293.67156982421875,298.9743347167969,297.2466735839844,285.0177307128906,1.0,0.6099447011947632,0.4570957720279693,0.4570957720279693,1.0,1.0,-3.190624713897705,1.0959290266036987,2.094695806503296,0.3783073127269745,1.0,1.0,0.0,180.4931182861328,158.0,59354.4296875,0.0,2832.054931640625,1.0,279.44390869140625,283.121826171875,296.6461486816406,300.42510986328125,293.1499938964844,293.1499938964844,279.1499938964844,33545.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979843854904175,1.0,0.0,0.0,3.8585965633392334,3.858622074127197,9.93463686427276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.2822265625,0.0,1758.4505615234375,1895.4371337890625,0.0,3384.788330078125,0.9503666758537292,1.0,0.0,3.0,1.0,0.0
18185880,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8479312658309937,0.4190475344657898,0.379617691040039,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.922655463218689,0.5381500124931335,0.5107912421226501,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8616127967834473,0.4406774640083313,0.3101356625556946,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8263406157493591,0.3857704699039459,0.368235170841217,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7080947756767273,0.2380249351263046,1.0883333683013916,285.0189208984375,284.95001220703125,302.2693176269531,293.67156982421875,298.9743347167969,297.2466735839844,285.0177307128906,1.0,0.6099447011947632,0.4570957720279693,0.4570957720279693,1.0,1.0,-3.190624713897705,1.0959290266036987,2.094695806503296,0.3783073127269745,1.0,1.0,0.0,180.4931182861328,158.0,59354.4296875,0.0,2832.054931640625,1.0,279.44390869140625,283.121826171875,296.6461486816406,300.42510986328125,293.1499938964844,293.1499938964844,279.1499938964844,33545.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979843854904175,1.0,0.0,0.0,3.8585965633392334,3.858622074127197,9.93463686427276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.2822265625,0.0,1758.4505615234375,1895.4371337890625,0.0,3384.788330078125,0.9503666758537292,1.0,0.0,3.0,1.0,0.0
18185940,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8604825139045715,0.4181632995605469,0.3787837326526642,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9411841630935668,0.5404146313667297,0.5128040313720703,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8753563165664673,0.4407492876052856,0.3101042807102203,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.838968813419342,0.3864604234695434,0.3687013983726501,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.718896210193634,0.2378737330436706,1.086413025856018,284.8896179199219,284.95001220703125,302.3192443847656,293.6913452148437,298.9841613769531,297.24273681640625,284.8914794921875,1.0,0.6040404438972473,0.4558262526988983,0.4558262526988983,1.0,1.0,-3.190265655517578,1.0927951335906982,2.09747052192688,0.3753991723060608,0.8949417471885681,0.8949417471885681,0.0,170.18304443359375,146.0,60172.36328125,0.0,2775.201904296875,1.0,279.1567687988281,282.9754333496094,296.7118225097656,300.6124572753906,293.1499938964844,293.1499938964844,279.45001220703125,38660.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059781432151794,1.0,0.0,0.0,3.763714075088501,3.763739585876465,9.4520612492488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2021484375,0.0,1683.9234619140625,1895.4371337890625,0.0,3459.242431640625,0.932592511177063,1.0,0.0,3.0,1.0,0.0
18186000,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8604825139045715,0.4181632995605469,0.3787837326526642,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9411841630935668,0.5404146313667297,0.5128040313720703,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8753563165664673,0.4407492876052856,0.3101042807102203,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.838968813419342,0.3864604234695434,0.3687013983726501,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.718896210193634,0.2378737330436706,1.086413025856018,284.8896179199219,284.95001220703125,302.3192443847656,293.6913452148437,298.9841613769531,297.24273681640625,284.8914794921875,1.0,0.6040404438972473,0.4558262526988983,0.4558262526988983,1.0,1.0,-3.190265655517578,1.0927951335906982,2.09747052192688,0.3753991723060608,0.8949417471885681,0.8949417471885681,0.0,170.18304443359375,146.0,60172.36328125,0.0,2775.201904296875,1.0,279.1567687988281,282.9754333496094,296.7118225097656,300.6124572753906,293.1499938964844,293.1499938964844,279.45001220703125,38660.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059781432151794,1.0,0.0,0.0,3.763714075088501,3.763739585876465,9.4520612492488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2021484375,0.0,1683.9234619140625,1895.4371337890625,0.0,3459.242431640625,0.932592511177063,1.0,0.0,3.0,1.0,0.0
18186060,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8771290183067322,0.4184511303901672,0.3782644867897033,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9630081653594972,0.5436637997627258,0.5150875449180603,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8931902647018433,0.4417780637741089,0.3102533221244812,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8553176522254944,0.3878670036792755,0.3693317472934723,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7317817211151123,0.2381852567195892,1.0848653316497805,285.0198669433594,284.95001220703125,302.3651428222656,293.7087097167969,298.99884033203125,297.2477111816406,285.01873779296875,1.0,0.5977329015731812,0.4546485841274261,0.4546485841274261,1.0,1.0,-3.191453456878662,1.0904748439788818,2.1009786128997803,0.372708261013031,1.0,1.0,0.0,158.76402282714844,134.0,59403.5234375,0.0,2715.45849609375,1.0,279.4439697265625,283.1197509765625,296.68365478515625,300.4674987792969,293.1499938964844,293.1499938964844,279.1499938964844,33618.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972982168197632,1.0,0.0,0.0,3.863891839981079,3.863917589187622,9.961923979062703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.7275390625,0.0,1765.546142578125,1895.4371337890625,0.0,3378.386474609375,0.9515795707702636,1.0,0.0,3.0,1.0,0.0
18186120,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8771290183067322,0.4184511303901672,0.3782644867897033,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9630081653594972,0.5436637997627258,0.5150875449180603,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8931902647018433,0.4417780637741089,0.3102533221244812,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8553176522254944,0.3878670036792755,0.3693317472934723,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7317817211151123,0.2381852567195892,1.0848653316497805,285.0198669433594,284.95001220703125,302.3651428222656,293.7087097167969,298.99884033203125,297.2477111816406,285.01873779296875,1.0,0.5977329015731812,0.4546485841274261,0.4546485841274261,1.0,1.0,-3.191453456878662,1.0904748439788818,2.1009786128997803,0.372708261013031,1.0,1.0,0.0,158.76402282714844,134.0,59403.5234375,0.0,2715.45849609375,1.0,279.4439697265625,283.1197509765625,296.68365478515625,300.4674987792969,293.1499938964844,293.1499938964844,279.1499938964844,33618.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972982168197632,1.0,0.0,0.0,3.863891839981079,3.863917589187622,9.961923979062703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.7275390625,0.0,1765.546142578125,1895.4371337890625,0.0,3378.386474609375,0.9515795707702636,1.0,0.0,3.0,1.0,0.0
18186180,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8962688446044922,0.417580246925354,0.377409279346466,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9841952919960022,0.5459449291229248,0.5170858502388,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9140828847885132,0.4418927133083343,0.3102277219295501,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8744845986366272,0.388598084449768,0.3698044419288635,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.746482789516449,0.2381120026111602,1.0831375122070312,284.8896179199219,284.95001220703125,302.40673828125,293.7234802246094,299.0061950683594,297.2441101074219,284.8914489746094,1.0,0.5912283658981323,0.4534709453582763,0.4534709453582763,1.0,1.0,-3.1912975311279297,1.0876152515411377,2.103682279586792,0.3699997365474701,0.8961771130561829,0.8961771130561829,0.0,147.46278381347656,122.0,60222.11328125,0.0,2653.611328125,1.0,279.15673828125,282.97247314453125,296.74462890625,300.6501770019531,293.1499938964844,293.1499938964844,279.45001220703125,38658.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054188132286072,1.0,0.0,0.0,3.769710302352905,3.769736051559448,9.482203040533932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.45703125,0.0,1691.0159912109375,1895.4371337890625,0.0,3454.041259765625,0.9339194297790528,1.0,0.0,3.0,1.0,0.0
18186240,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8962688446044922,0.417580246925354,0.377409279346466,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9841952919960022,0.5459449291229248,0.5170858502388,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9140828847885132,0.4418927133083343,0.3102277219295501,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8744845986366272,0.388598084449768,0.3698044419288635,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.746482789516449,0.2381120026111602,1.0831375122070312,284.8896179199219,284.95001220703125,302.40673828125,293.7234802246094,299.0061950683594,297.2441101074219,284.8914489746094,1.0,0.5912283658981323,0.4534709453582763,0.4534709453582763,1.0,1.0,-3.1912975311279297,1.0876152515411377,2.103682279586792,0.3699997365474701,0.8961771130561829,0.8961771130561829,0.0,147.46278381347656,122.0,60222.11328125,0.0,2653.611328125,1.0,279.15673828125,282.97247314453125,296.74462890625,300.6501770019531,293.1499938964844,293.1499938964844,279.45001220703125,38658.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054188132286072,1.0,0.0,0.0,3.769710302352905,3.769736051559448,9.482203040533932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.45703125,0.0,1691.0159912109375,1895.4371337890625,0.0,3454.041259765625,0.9339194297790528,1.0,0.0,3.0,1.0,0.0
18186300,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9073367118835448,0.4175966680049896,0.3769146502017975,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9944036602973938,0.5474628806114197,0.5180205702781677,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9270243644714355,0.4423031210899353,0.3101581931114197,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8855887651443481,0.3892212510108948,0.3699740171432495,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7550559639930725,0.2382237166166305,1.0819952487945557,285.0214233398437,284.95001220703125,302.42584228515625,293.72979736328125,299.0113525390625,297.2455139160156,285.0248107910156,1.0,0.5878403782844543,0.4528821110725403,0.4528821110725403,1.0,1.0,-3.1905670166015625,1.085942029953003,2.10462498664856,0.3684099316596985,0.985571563243866,0.985571563243866,0.0,141.7134552001953,122.0,59303.390625,0.0,2620.86572265625,1.0,279.4048767089844,283.120849609375,296.6966552734375,300.4384765625,293.1499938964844,293.1499938964844,279.45001220703125,34525.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899165153503418,1.0,0.0,0.0,3.8060498237609854,3.806075096130371,9.66589823292452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.1904296875,0.0,1702.310302734375,1895.4371337890625,0.0,3395.80078125,0.9409339427947998,1.0,0.0,3.0,1.0,0.0
18186360,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9167719483375548,0.417824774980545,0.3769432604312897,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.5494471192359924,0.5157026052474976,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9373406767845154,0.4429082572460174,0.3104384243488312,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8944604992866516,0.3899930715560913,0.3705184757709503,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7619491815567017,0.238445296883583,1.0821375846862793,285.0159606933594,284.95001220703125,302.4437561035156,293.7353820800781,299.0173645019531,297.24957275390625,285.01348876953125,1.0,0.583990216255188,0.452305406332016,0.452305406332016,1.0,1.0,-3.182845115661621,1.081555962562561,2.1012892723083496,0.3663795292377472,1.0,1.0,0.0,137.3874053955078,110.0,59331.59765625,0.0,2587.045654296875,1.0,279.4438781738281,283.11376953125,296.7109680175781,300.49725341796875,293.1499938964844,293.1499938964844,279.1499938964844,33693.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969100713729858,1.0,0.0,0.0,3.8671584129333496,3.8671841621398926,9.9787746421498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.298828125,0.0,1770.1710205078125,1895.4371337890625,0.0,3374.7646484375,0.9524269700050354,1.0,0.0,3.0,1.0,0.0
18186420,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9360156059265136,0.4167448878288269,0.37607142329216,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.5551861524581909,0.4877105951309204,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9570066332817078,0.4428482949733734,0.3104245066642761,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9127164483070374,0.3905679583549499,0.3710200190544128,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7760316729545593,0.2382939010858535,1.0808175802230835,284.8733215332031,284.95001220703125,302.4759216308594,293.74420166015625,299.0292053222656,297.26092529296875,284.87481689453125,1.0,0.57505863904953,0.4511520266532898,0.4511520266532898,1.0,1.0,-3.153315305709839,1.06750226020813,2.085813045501709,0.3587802052497864,0.877528727054596,0.877528727054596,0.0,128.63430786132812,113.0,59608.15625,0.0,2477.2646484375,1.0,279.156982421875,282.9654235839844,296.7602233886719,300.6400451660156,293.1499938964844,293.1499938964844,279.45001220703125,39682.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041504263877868,1.0,0.0,0.0,3.738314151763916,3.73833966255188,9.324915026809322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.33203125,0.0,1661.880859375,1895.4371337890625,0.0,3442.2412109375,0.927529752254486,1.0,0.0,3.0,1.0,0.0
18186480,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9360156059265136,0.4167448878288269,0.37607142329216,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.5551861524581909,0.4877105951309204,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9570066332817078,0.4428482949733734,0.3104245066642761,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9127164483070374,0.3905679583549499,0.3710200190544128,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7760316729545593,0.2382939010858535,1.0808175802230835,284.8733215332031,284.95001220703125,302.4759216308594,293.74420166015625,299.0292053222656,297.26092529296875,284.87481689453125,1.0,0.57505863904953,0.4511520266532898,0.4511520266532898,1.0,1.0,-3.153315305709839,1.06750226020813,2.085813045501709,0.3587802052497864,0.877528727054596,0.877528727054596,0.0,128.63430786132812,113.0,59608.15625,0.0,2477.2646484375,1.0,279.156982421875,282.9654235839844,296.7602233886719,300.6400451660156,293.1499938964844,293.1499938964844,279.45001220703125,39682.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041504263877868,1.0,0.0,0.0,3.738314151763916,3.73833966255188,9.324915026809322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.33203125,0.0,1661.880859375,1895.4371337890625,0.0,3442.2412109375,0.927529752254486,1.0,0.0,3.0,1.0,0.0
18186540,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9479086995124816,0.4168628454208374,0.3756704032421112,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.5640459060668945,0.4712641835212707,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9686117172241212,0.443760335445404,0.3107028603553772,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9256293773651124,0.3918746411800384,0.3718396127223968,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7851609587669373,0.2386643439531326,1.0808178186416626,284.9969177246094,284.95001220703125,302.5028991699219,293.7496643066406,299.05255126953125,297.2912902832031,284.9955139160156,1.0,0.5699462890625,0.4499986171722412,0.4499986171722412,1.0,1.0,-3.1343510150909424,1.0575311183929443,2.076820135116577,0.352665364742279,0.973420023918152,0.973420023918152,0.0,123.6139678955078,131.0,58516.3125,0.0,2414.18505859375,1.0,279.4436950683594,283.10906982421875,296.71649169921875,300.453857421875,293.1499938964844,293.1499938964844,279.1499938964844,34155.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937060832977295,1.0,0.0,0.0,3.816998481750488,3.817023992538452,9.721590004119207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.8935546875,0.0,1712.58935546875,1895.4371337890625,0.0,3344.848876953125,0.941367506980896,1.0,0.0,3.0,1.0,0.0
