time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186600,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9479086995124816,0.4168628454208374,0.3756704032421112,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.5640459060668945,0.4712641835212707,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9686117172241212,0.443760335445404,0.3107028603553772,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9256293773651124,0.3918746411800384,0.3718396127223968,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7851609587669373,0.2386643439531326,1.0808178186416626,284.9969177246094,284.95001220703125,302.5028991699219,293.7496643066406,299.05255126953125,297.2912902832031,284.9955139160156,1.0,0.5699462890625,0.4499986171722412,0.4499986171722412,1.0,1.0,-3.1343510150909424,1.0575311183929443,2.076820135116577,0.352665364742279,0.973420023918152,0.973420023918152,0.0,123.6139678955078,131.0,58516.3125,0.0,2414.18505859375,1.0,279.4436950683594,283.10906982421875,296.71649169921875,300.453857421875,293.1499938964844,293.1499938964844,279.1499938964844,34155.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937060832977295,1.0,0.0,0.0,3.816998481750488,3.817023992538452,9.721590004119207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.8935546875,0.0,1712.58935546875,1895.4371337890625,0.0,3344.848876953125,0.941367506980896,1.0,0.0,3.0,1.0,0.0
18186660,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9431943297386168,0.415993720293045,0.3752239942550659,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.570892870426178,0.4769959449768066,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9650419354438782,0.4438904821872711,0.3110160827636719,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.922188401222229,0.3926145434379577,0.3727762997150421,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7822344899177551,0.2387674301862716,1.0820817947387695,284.8991394042969,284.95001220703125,302.5244140625,293.7515563964844,299.0686950683594,297.3071594238281,284.9019775390625,1.0,0.5728774070739746,0.4494419991970062,0.4494419991970062,1.0,1.0,-3.143693447113037,1.0597800016403198,2.083913564682007,0.3523651957511902,0.8787723183631897,0.8787723183631897,0.0,125.42708587646484,149.0,59270.4921875,0.0,2441.683349609375,1.0,279.1565856933594,282.9931945800781,296.76708984375,300.6108703613281,293.1499938964844,293.1499938964844,279.45001220703125,39050.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005619883537292,1.0,0.0,0.0,3.689418315887451,3.689443349838257,9.082577321350982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.3408203125,0.0,1600.53466796875,1895.4371337890625,0.0,3408.822265625,0.9167211651802064,1.0,0.0,3.0,1.0,0.0
18186720,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9431943297386168,0.415993720293045,0.3752239942550659,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.570892870426178,0.4769959449768066,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9650419354438782,0.4438904821872711,0.3110160827636719,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.922188401222229,0.3926145434379577,0.3727762997150421,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7822344899177551,0.2387674301862716,1.0820817947387695,284.8991394042969,284.95001220703125,302.5244140625,293.7515563964844,299.0686950683594,297.3071594238281,284.9019775390625,1.0,0.5728774070739746,0.4494419991970062,0.4494419991970062,1.0,1.0,-3.143693447113037,1.0597800016403198,2.083913564682007,0.3523651957511902,0.8787723183631897,0.8787723183631897,0.0,125.42708587646484,149.0,59270.4921875,0.0,2441.683349609375,1.0,279.1565856933594,282.9931945800781,296.76708984375,300.6108703613281,293.1499938964844,293.1499938964844,279.45001220703125,39050.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005619883537292,1.0,0.0,0.0,3.689418315887451,3.689443349838257,9.082577321350982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.3408203125,0.0,1600.53466796875,1895.4371337890625,0.0,3408.822265625,0.9167211651802064,1.0,0.0,3.0,1.0,0.0
18186780,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9280155897140504,0.4163133800029754,0.3753958940505981,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.5748439431190491,0.4977111518383026,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9514626860618592,0.4450054764747619,0.311730295419693,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9086974859237672,0.3940931856632232,0.3741543591022491,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7716744542121887,0.2392852008342743,1.0847675800323486,285.0385437011719,284.95001220703125,302.5401611328125,293.7496337890625,299.07586669921875,297.309814453125,285.0380554199219,1.0,0.5812310576438904,0.4488853812217712,0.4488853812217712,1.0,1.0,-3.1745288372039795,1.0702615976333618,2.104267120361328,0.3556357324123382,1.0,1.0,0.0,132.08624267578125,152.0,59004.86328125,0.0,2537.0986328125,1.0,279.44354248046875,283.1368408203125,296.7298889160156,300.48291015625,293.1499938964844,293.1499938964844,279.1499938964844,32930.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928870558738708,1.0,0.0,0.0,3.819377660751343,3.819402933120728,9.733712431625463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.81640625,0.0,1705.8687744140625,1895.4371337890625,0.0,3337.1962890625,0.941185176372528,1.0,0.0,3.0,1.0,0.0
18186840,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9280155897140504,0.4163133800029754,0.3753958940505981,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.5748439431190491,0.4977111518383026,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9514626860618592,0.4450054764747619,0.311730295419693,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9086974859237672,0.3940931856632232,0.3741543591022491,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7716744542121887,0.2392852008342743,1.0847675800323486,285.0385437011719,284.95001220703125,302.5401611328125,293.7496337890625,299.07586669921875,297.309814453125,285.0380554199219,1.0,0.5812310576438904,0.4488853812217712,0.4488853812217712,1.0,1.0,-3.1745288372039795,1.0702615976333618,2.104267120361328,0.3556357324123382,1.0,1.0,0.0,132.08624267578125,152.0,59004.86328125,0.0,2537.0986328125,1.0,279.44354248046875,283.1368408203125,296.7298889160156,300.48291015625,293.1499938964844,293.1499938964844,279.1499938964844,32930.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928870558738708,1.0,0.0,0.0,3.819377660751343,3.819402933120728,9.733712431625463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.81640625,0.0,1705.8687744140625,1895.4371337890625,0.0,3337.1962890625,0.941185176372528,1.0,0.0,3.0,1.0,0.0
18186900,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9213735461235046,0.4159739911556244,0.3754999339580536,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.5753445029258728,0.5071237683296204,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.945309281349182,0.4451740682125091,0.3121211230754852,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9032713770866394,0.3945367932319641,0.3748795986175537,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7671681046485901,0.2393401712179184,1.0861650705337524,284.90191650390625,284.95001220703125,302.5458068847656,293.7471618652344,299.07196044921875,297.3011779785156,284.89697265625,1.0,0.5847710371017456,0.4486070871353149,0.4486070871353149,1.0,1.0,-3.189009666442871,1.0751032829284668,2.1139063835144043,0.3574160933494568,0.9227567911148072,0.9227567911148072,0.0,135.22891235351562,152.0,60295.08203125,0.0,2582.572998046875,1.0,279.1938171386719,282.97442626953125,296.7885437011719,300.7285461425781,293.1499938964844,293.1499938964844,279.1499938964844,35778.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900316059589386,1.0,0.0,0.0,3.8225831985473633,3.822608709335327,9.7500571882847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.248046875,0.0,1732.05029296875,1895.4371337890625,0.0,3406.5302734375,0.9422701001167296,1.0,0.0,3.0,1.0,0.0
18186960,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9146233201026917,0.4153139591217041,0.3750737011432647,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.5752303004264832,0.5163347125053406,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9389081597328186,0.4450411200523376,0.3121587038040161,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8979891538619995,0.394735187292099,0.3752311468124389,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.762616753578186,0.2391938418149948,1.0862879753112793,284.9057312011719,284.95001220703125,302.54986572265625,293.7436828613281,299.06268310546875,297.28826904296875,284.9076232910156,1.0,0.5879502892494202,0.4478265643119812,0.4478265643119812,1.0,1.0,-3.200192451477051,1.0775524377822876,2.1226401329040527,0.3574021756649017,0.9078159928321838,0.9078159928321838,0.0,138.21995544433594,155.0,60265.76171875,0.0,2621.05029296875,1.0,279.1564025878906,282.9792785644531,296.77880859375,300.6856384277344,293.1499938964844,293.1499938964844,278.8500061035156,37605.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038214683532716,1.0,0.0,0.0,3.7659873962402335,3.766012668609619,9.463482797400502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.40234375,0.0,1678.473876953125,1895.4371337890625,0.0,3439.1796875,0.9323765635490416,1.0,0.0,3.0,1.0,0.0
18187020,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.903145432472229,0.4140758812427521,0.3740613758563995,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.5743075609207153,0.5330753326416016,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9272593855857848,0.4447684586048126,0.3120670020580292,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8885987997055054,0.3950811922550201,0.3757144212722778,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7544636130332947,0.238765612244606,1.0853184461593628,284.8905639648437,284.95001220703125,302.5532531738281,293.7333984375,299.0411682128906,297.2615051269531,284.8921203613281,1.0,0.5934499502182007,0.4462655186653137,0.4462655186653137,1.0,1.0,-3.218413591384888,1.08067524433136,2.1377382278442383,0.3564614355564117,0.8386750817298889,0.8386750817298889,0.0,143.6845703125,158.0,60567.40625,0.0,2687.541015625,1.0,278.8582763671875,282.9381103515625,296.7546691894531,300.6993713378906,293.1499938964844,293.1499938964844,279.1499938964844,40454.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108017086982728,1.0,0.0,0.0,3.546637296676636,3.546661138534546,8.3931854533148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.841796875,0.0,1453.5704345703125,1895.4371337890625,0.0,3504.042236328125,0.8864248394966125,1.0,0.0,3.0,1.0,0.0
18187080,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.903145432472229,0.4140758812427521,0.3740613758563995,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.5743075609207153,0.5330753326416016,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9272593855857848,0.4447684586048126,0.3120670020580292,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8885987997055054,0.3950811922550201,0.3757144212722778,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7544636130332947,0.238765612244606,1.0853184461593628,284.8905639648437,284.95001220703125,302.5532531738281,293.7333984375,299.0411682128906,297.2615051269531,284.8921203613281,1.0,0.5934499502182007,0.4462655186653137,0.4462655186653137,1.0,1.0,-3.218413591384888,1.08067524433136,2.1377382278442383,0.3564614355564117,0.8386750817298889,0.8386750817298889,0.0,143.6845703125,158.0,60567.40625,0.0,2687.541015625,1.0,278.8582763671875,282.9381103515625,296.7546691894531,300.6993713378906,293.1499938964844,293.1499938964844,279.1499938964844,40454.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108017086982728,1.0,0.0,0.0,3.546637296676636,3.546661138534546,8.3931854533148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.841796875,0.0,1453.5704345703125,1895.4371337890625,0.0,3504.042236328125,0.8864248394966125,1.0,0.0,3.0,1.0,0.0
18187140,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8953768014907837,0.4142285287380218,0.3741107583045959,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.998835027217865,0.5744723677635193,0.5440089106559753,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9188838005065918,0.4457135498523712,0.3126623332500458,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8818814158439636,0.3963407576084137,0.3768706619739532,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7485184669494629,0.2388983964920044,1.0860466957092283,285.0036926269531,284.95001220703125,302.54998779296875,293.7185974121094,299.0262756347656,297.24835205078125,285.0030212402344,1.0,0.598185122013092,0.4447044432163238,0.4447044432163238,1.0,1.0,-3.234607219696045,1.0829689502716064,2.1516382694244385,0.3551863729953766,0.9353615045547484,0.9353615045547484,0.0,148.31124877929688,161.0,60024.91015625,0.0,2745.962646484375,1.0,279.1416320800781,283.06402587890625,296.6966552734375,300.5265808105469,293.1499938964844,293.1499938964844,278.8500061035156,33683.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024462699890136,1.0,0.0,0.0,3.658271074295044,3.658294916152954,8.929868613449798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.689453125,0.0,1525.016845703125,1895.4371337890625,0.0,3426.376220703125,0.905600607395172,1.0,0.0,3.0,1.0,0.0
18187200,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8953768014907837,0.4142285287380218,0.3741107583045959,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.998835027217865,0.5744723677635193,0.5440089106559753,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9188838005065918,0.4457135498523712,0.3126623332500458,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8818814158439636,0.3963407576084137,0.3768706619739532,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7485184669494629,0.2388983964920044,1.0860466957092283,285.0036926269531,284.95001220703125,302.54998779296875,293.7185974121094,299.0262756347656,297.24835205078125,285.0030212402344,1.0,0.598185122013092,0.4447044432163238,0.4447044432163238,1.0,1.0,-3.234607219696045,1.0829689502716064,2.1516382694244385,0.3551863729953766,0.9353615045547484,0.9353615045547484,0.0,148.31124877929688,161.0,60024.91015625,0.0,2745.962646484375,1.0,279.1416320800781,283.06402587890625,296.6966552734375,300.5265808105469,293.1499938964844,293.1499938964844,278.8500061035156,33683.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024462699890136,1.0,0.0,0.0,3.658271074295044,3.658294916152954,8.929868613449798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.689453125,0.0,1525.016845703125,1895.4371337890625,0.0,3426.376220703125,0.905600607395172,1.0,0.0,3.0,1.0,0.0
18187260,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8788813352584839,0.411132663488388,0.3723123371601105,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9858030080795288,0.5728477239608765,0.543287456035614,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9015457630157472,0.4435783624649048,0.3119207620620727,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8667811751365662,0.394653856754303,0.3762640655040741,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7354260087013245,0.2362576723098755,1.078758955001831,284.8994445800781,284.95001220703125,302.5427551269531,293.7015991210937,298.9940185546875,297.2138977050781,284.9005432128906,1.0,0.600638210773468,0.4432604610919952,0.4432604610919952,1.0,1.0,-3.2212278842926025,1.0743179321289062,2.146909713745117,0.3498602211475372,0.8403914570808411,0.8403914570808411,0.0,156.0867156982422,164.0,60183.1015625,0.0,2761.421630859375,1.0,278.8577880859375,282.948974609375,296.7205810546875,300.6429138183594,293.1499938964844,293.1499938964844,279.1499938964844,39447.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91018545627594,1.0,0.0,0.0,3.514701128005981,3.5147244930267334,8.242711260209035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.384765625,0.0,1412.6280517578125,1895.4371337890625,0.0,3498.324951171875,0.8781946301460266,1.0,0.0,3.0,1.0,0.0
18187320,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8788813352584839,0.411132663488388,0.3723123371601105,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9858030080795288,0.5728477239608765,0.543287456035614,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9015457630157472,0.4435783624649048,0.3119207620620727,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8667811751365662,0.394653856754303,0.3762640655040741,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7354260087013245,0.2362576723098755,1.078758955001831,284.8994445800781,284.95001220703125,302.5427551269531,293.7015991210937,298.9940185546875,297.2138977050781,284.9005432128906,1.0,0.600638210773468,0.4432604610919952,0.4432604610919952,1.0,1.0,-3.2212278842926025,1.0743179321289062,2.146909713745117,0.3498602211475372,0.8403914570808411,0.8403914570808411,0.0,156.0867156982422,164.0,60183.1015625,0.0,2761.421630859375,1.0,278.8577880859375,282.948974609375,296.7205810546875,300.6429138183594,293.1499938964844,293.1499938964844,279.1499938964844,39447.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91018545627594,1.0,0.0,0.0,3.514701128005981,3.5147244930267334,8.242711260209035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.384765625,0.0,1412.6280517578125,1895.4371337890625,0.0,3498.324951171875,0.8781946301460266,1.0,0.0,3.0,1.0,0.0
18187380,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8695920705795288,0.4100524485111236,0.3711247146129608,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9780743718147278,0.5739501118659973,0.5439767837524414,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8924596905708313,0.4432508647441864,0.311540275812149,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8584770560264587,0.3944887220859527,0.375961035490036,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7276408672332764,0.2348633110523224,1.0720429420471191,284.9884033203125,284.95001220703125,302.53436279296875,293.6848449707031,298.9785461425781,297.2046813964844,284.9874572753906,1.0,0.602053165435791,0.4418164789676666,0.4418164789676666,1.0,1.0,-3.211714744567871,1.0671827793121338,2.1445319652557373,0.3445823192596435,0.91717791557312,0.91717791557312,0.0,160.80252075195312,167.0,59257.0703125,0.0,2767.90283203125,1.0,279.1413269042969,283.0601806640625,296.65838623046875,300.44775390625,293.1499938964844,293.1499938964844,278.8500061035156,34000.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011934399604796,1.0,0.0,0.0,3.614555597305298,3.61457896232605,8.717724426787754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.140625,0.0,1479.2781982421875,1895.4371337890625,0.0,3414.706787109375,0.895874559879303,1.0,0.0,3.0,1.0,0.0
18187440,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8695920705795288,0.4100524485111236,0.3711247146129608,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9780743718147278,0.5739501118659973,0.5439767837524414,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8924596905708313,0.4432508647441864,0.311540275812149,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8584770560264587,0.3944887220859527,0.375961035490036,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7276408672332764,0.2348633110523224,1.0720429420471191,284.9884033203125,284.95001220703125,302.53436279296875,293.6848449707031,298.9785461425781,297.2046813964844,284.9874572753906,1.0,0.602053165435791,0.4418164789676666,0.4418164789676666,1.0,1.0,-3.211714744567871,1.0671827793121338,2.1445319652557373,0.3445823192596435,0.91717791557312,0.91717791557312,0.0,160.80252075195312,167.0,59257.0703125,0.0,2767.90283203125,1.0,279.1413269042969,283.0601806640625,296.65838623046875,300.44775390625,293.1499938964844,293.1499938964844,278.8500061035156,34000.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011934399604796,1.0,0.0,0.0,3.614555597305298,3.61457896232605,8.717724426787754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.140625,0.0,1479.2781982421875,1895.4371337890625,0.0,3414.706787109375,0.895874559879303,1.0,0.0,3.0,1.0,0.0
18187500,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8663342595100403,0.4092419743537903,0.3706863820552826,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9754264950752258,0.5743834376335144,0.5446321368217468,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8893465399742126,0.4429138600826263,0.3114941120147705,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8556926846504211,0.3943224847316742,0.376004010438919,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7249148488044739,0.2342308759689331,1.0697898864746094,284.8671875,284.95001220703125,302.5297546386719,293.676513671875,298.970458984375,297.1996154785156,284.8665466308594,1.0,0.60273277759552,0.4410944879055023,0.4410944879055023,1.0,1.0,-3.209266185760498,1.064474105834961,2.144792079925537,0.3424144387245178,0.8290344476699829,0.8290344476699829,0.0,162.592529296875,167.0,59858.3203125,0.0,2772.717041015625,1.0,278.8992919921875,282.9266052246094,296.7023620605469,300.64044189453125,293.1499938964844,293.1499938964844,278.8500061035156,39011.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066188931465148,1.0,0.0,0.0,3.553966999053955,3.553990602493286,8.42791394006781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.4580078125,0.0,1450.869140625,1895.4371337890625,0.0,3465.199462890625,0.8835259079933167,1.0,0.0,3.0,1.0,0.0
18187560,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.862703800201416,0.4084087014198303,0.3699602484703064,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9723960161209106,0.5748317241668701,0.5450600981712341,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8858804106712341,0.4425519108772278,0.3112661838531494,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8526356816291809,0.3941490352153778,0.3758786618709564,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7219796776771545,0.2336227297782898,1.0672638416290283,284.9051818847656,284.95001220703125,302.5248718261719,293.66827392578125,298.9635009765625,297.1946716308594,284.9062194824219,1.0,0.6032944321632385,0.4406965970993042,0.4406965970993042,1.0,1.0,-3.2054450511932373,1.0620030164718628,2.143441915512085,0.3407462239265442,0.8331477642059326,0.8331477642059326,0.0,164.48423767089844,170.0,59475.6875,0.0,2775.2744140625,1.0,278.8585510253906,282.96307373046875,296.6817626953125,300.55438232421875,293.1499938964844,293.1499938964844,279.1499938964844,39284.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076065421104432,1.0,0.0,0.0,3.462642908096313,3.4626657962799072,8.000344564607076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.5546875,0.0,1357.860107421875,1895.4371337890625,0.0,3474.37841796875,0.8666810989379883,1.0,0.0,3.0,1.0,0.0
18187620,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.858314573764801,0.4079156816005707,0.3693741858005523,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9690412878990172,0.5768468379974365,0.5468026995658875,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8818029165267944,0.4428586363792419,0.3113820850849151,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8490886688232422,0.3946297764778137,0.3762416839599609,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7182089686393738,0.2330355197191238,1.0643744468688965,284.9930419921875,284.95001220703125,302.51434326171875,293.6518249511719,298.9571838378906,297.1954345703125,284.9922180175781,1.0,0.6046285033226013,0.4399008154869079,0.4399008154869079,1.0,1.0,-3.203927993774414,1.0594751834869385,2.144452810287476,0.3383350372314453,0.9125025868415833,0.9125025868415833,0.0,167.14833068847656,173.0,58780.0390625,0.0,2786.764404296875,1.0,279.1409606933594,283.0694274902344,296.6263732910156,300.38092041015625,293.1499938964844,293.1499938964844,278.8500061035156,33673.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988667130470276,1.0,0.0,0.0,3.576751947402954,3.576774835586548,8.536324571650766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.8671875,0.0,1436.1318359375,1895.4371337890625,0.0,3393.018310546875,0.8871737122535706,1.0,0.0,3.0,1.0,0.0
18187680,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.858314573764801,0.4079156816005707,0.3693741858005523,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9690412878990172,0.5768468379974365,0.5468026995658875,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8818029165267944,0.4428586363792419,0.3113820850849151,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8490886688232422,0.3946297764778137,0.3762416839599609,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7182089686393738,0.2330355197191238,1.0643744468688965,284.9930419921875,284.95001220703125,302.51434326171875,293.6518249511719,298.9571838378906,297.1954345703125,284.9922180175781,1.0,0.6046285033226013,0.4399008154869079,0.4399008154869079,1.0,1.0,-3.203927993774414,1.0594751834869385,2.144452810287476,0.3383350372314453,0.9125025868415833,0.9125025868415833,0.0,167.14833068847656,173.0,58780.0390625,0.0,2786.764404296875,1.0,279.1409606933594,283.0694274902344,296.6263732910156,300.38092041015625,293.1499938964844,293.1499938964844,278.8500061035156,33673.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988667130470276,1.0,0.0,0.0,3.576751947402954,3.576774835586548,8.536324571650766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.8671875,0.0,1436.1318359375,1895.4371337890625,0.0,3393.018310546875,0.8871737122535706,1.0,0.0,3.0,1.0,0.0
18187740,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8532305359840393,0.4064920246601105,0.3684336543083191,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.964848518371582,0.5780341029167175,0.5482401251792908,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8770521879196167,0.4424155652523041,0.3113087713718414,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8449995517730713,0.3945657908916473,0.3764527440071106,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7139959931373596,0.232218936085701,1.0616947412490845,284.9091186523437,284.95001220703125,302.5028686523437,293.6355285644531,298.94598388671875,297.1896057128906,284.9094543457031,1.0,0.6060298085212708,0.4391050338745117,0.4391050338745117,1.0,1.0,-3.201474666595459,1.056580662727356,2.1448941230773926,0.3359346091747284,0.8314136862754822,0.8314136862754822,0.0,170.22430419921875,176.0,59145.8125,0.0,2798.56396484375,1.0,278.8589782714844,282.9689025878906,296.652587890625,300.5015869140625,293.1499938964844,293.1499938964844,279.1499938964844,38833.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061126112937928,1.0,0.0,0.0,3.439837694168091,3.4398601055145264,7.895309863670263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.9619140625,0.0,1331.6591796875,1895.4371337890625,0.0,3460.492919921875,0.8612149357795715,1.0,0.0,3.0,1.0,0.0
18187800,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8532305359840393,0.4064920246601105,0.3684336543083191,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.964848518371582,0.5780341029167175,0.5482401251792908,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8770521879196167,0.4424155652523041,0.3113087713718414,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8449995517730713,0.3945657908916473,0.3764527440071106,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7139959931373596,0.232218936085701,1.0616947412490845,284.9091186523437,284.95001220703125,302.5028686523437,293.6355285644531,298.94598388671875,297.1896057128906,284.9094543457031,1.0,0.6060298085212708,0.4391050338745117,0.4391050338745117,1.0,1.0,-3.201474666595459,1.056580662727356,2.1448941230773926,0.3359346091747284,0.8314136862754822,0.8314136862754822,0.0,170.22430419921875,176.0,59145.8125,0.0,2798.56396484375,1.0,278.8589782714844,282.9689025878906,296.652587890625,300.5015869140625,293.1499938964844,293.1499938964844,279.1499938964844,38833.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061126112937928,1.0,0.0,0.0,3.439837694168091,3.4398601055145264,7.895309863670263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.9619140625,0.0,1331.6591796875,1895.4371337890625,0.0,3460.492919921875,0.8612149357795715,1.0,0.0,3.0,1.0,0.0
18187860,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8494547009468079,0.4060559868812561,0.3679230213165283,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9618948101997375,0.5801180601119995,0.5500859022140503,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8735863566398621,0.4428135752677917,0.3115071058273315,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8420400023460388,0.3951436579227447,0.3769364655017853,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7106542587280273,0.2318415492773056,1.0599215030670166,284.9935607910156,284.95001220703125,302.4904479980469,293.6192626953125,298.9396057128906,297.1919860839844,284.99267578125,1.0,0.6075448393821716,0.4381437003612518,0.4381437003612518,1.0,1.0,-3.2017605304718018,1.0543235540390017,2.14743709564209,0.3333816528320312,0.9095670580863952,0.9095670580863952,0.0,172.8033905029297,179.0,58503.453125,0.0,2813.261962890625,1.0,279.1407775878906,283.0720520019531,296.5968017578125,300.333251953125,293.1499938964844,293.1499938964844,278.8500061035156,33526.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980244398117065,1.0,0.0,0.0,3.5574820041656494,3.557504653930664,8.444593504464137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.2939453125,0.0,1414.61669921875,1895.4371337890625,0.0,3385.162353515625,0.8827263116836548,1.0,0.0,3.0,1.0,0.0
18187920,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8494547009468079,0.4060559868812561,0.3679230213165283,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9618948101997375,0.5801180601119995,0.5500859022140503,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8735863566398621,0.4428135752677917,0.3115071058273315,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8420400023460388,0.3951436579227447,0.3769364655017853,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7106542587280273,0.2318415492773056,1.0599215030670166,284.9935607910156,284.95001220703125,302.4904479980469,293.6192626953125,298.9396057128906,297.1919860839844,284.99267578125,1.0,0.6075448393821716,0.4381437003612518,0.4381437003612518,1.0,1.0,-3.2017605304718018,1.0543235540390017,2.14743709564209,0.3333816528320312,0.9095670580863952,0.9095670580863952,0.0,172.8033905029297,179.0,58503.453125,0.0,2813.261962890625,1.0,279.1407775878906,283.0720520019531,296.5968017578125,300.333251953125,293.1499938964844,293.1499938964844,278.8500061035156,33526.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980244398117065,1.0,0.0,0.0,3.5574820041656494,3.557504653930664,8.444593504464137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.2939453125,0.0,1414.61669921875,1895.4371337890625,0.0,3385.162353515625,0.8827263116836548,1.0,0.0,3.0,1.0,0.0
18187980,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8447335958480835,0.4046621918678283,0.367012083530426,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9577620029449464,0.5812972187995911,0.5515285134315491,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8691754341125488,0.4424230456352234,0.3114741742610931,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.838262140750885,0.3951123356819153,0.3771897256374359,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.706484854221344,0.2311379313468933,1.0578356981277466,284.9097900390625,284.95001220703125,302.4771423339844,293.60302734375,298.9276733398437,297.1868591308594,284.9100341796875,1.0,0.6090856194496155,0.4371823370456695,0.4371823370456695,1.0,1.0,-3.200162887573242,1.0513304471969604,2.148832559585572,0.3306693732738495,0.8291375637054443,0.8291375637054443,0.0,175.94223022460938,182.0,58891.75390625,0.0,2827.135986328125,1.0,278.8591613769531,282.9714050292969,296.6220703125,300.4548034667969,293.1499938964844,293.1499938964844,279.1499938964844,38745.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056649804115297,1.0,0.0,0.0,3.42324161529541,3.4232637882232666,7.819309075784986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.7744140625,0.0,1314.482421875,1895.4371337890625,0.0,3456.330078125,0.8574756979942322,1.0,0.0,3.0,1.0,0.0
18188040,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8447335958480835,0.4046621918678283,0.367012083530426,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9577620029449464,0.5812972187995911,0.5515285134315491,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8691754341125488,0.4424230456352234,0.3114741742610931,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.838262140750885,0.3951123356819153,0.3771897256374359,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.706484854221344,0.2311379313468933,1.0578356981277466,284.9097900390625,284.95001220703125,302.4771423339844,293.60302734375,298.9276733398437,297.1868591308594,284.9100341796875,1.0,0.6090856194496155,0.4371823370456695,0.4371823370456695,1.0,1.0,-3.200162887573242,1.0513304471969604,2.148832559585572,0.3306693732738495,0.8291375637054443,0.8291375637054443,0.0,175.94223022460938,182.0,58891.75390625,0.0,2827.135986328125,1.0,278.8591613769531,282.9714050292969,296.6220703125,300.4548034667969,293.1499938964844,293.1499938964844,279.1499938964844,38745.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056649804115297,1.0,0.0,0.0,3.42324161529541,3.4232637882232666,7.819309075784986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.7744140625,0.0,1314.482421875,1895.4371337890625,0.0,3456.330078125,0.8574756979942322,1.0,0.0,3.0,1.0,0.0
18188100,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8425999283790588,0.404396653175354,0.3666048943996429,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.955895185470581,0.5822747349739075,0.5522861480712891,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8671882152557373,0.4425848126411438,0.3114794492721557,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8365570902824402,0.3953582644462585,0.3773261308670044,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.704533040523529,0.23094043135643,1.056775689125061,285.013916015625,284.95001220703125,302.4701843261719,293.59490966796875,298.9239196777344,297.1876525878906,285.01483154296875,1.0,0.6098331809043884,0.4367016851902008,0.4367016851902008,1.0,1.0,-3.199474573135376,1.0498814582824707,2.1495931148529053,0.3292268216609955,0.9021922945976256,0.9021922945976256,0.0,177.41082763671875,182.0,58149.953125,0.0,2833.751708984375,1.0,279.0966186523437,283.0906982421875,296.56268310546875,300.2396240234375,293.1499938964844,293.1499938964844,279.1499938964844,33952.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996844291687012,1.0,0.0,0.0,3.475663900375366,3.4756860733032227,8.060627578743151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.74609375,0.0,1333.1336669921875,1895.4371337890625,0.0,3400.642578125,0.8667591214179993,1.0,0.0,3.0,1.0,0.0
18188160,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8411569595336914,0.4042381644248962,0.3665132820606231,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9547786116600036,0.5833447575569153,0.5533432960510254,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8658984899520874,0.4428611099720001,0.3117006421089172,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8354517221450806,0.3956939280033111,0.3776819407939911,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7031586766242981,0.2308219820261001,1.056390404701233,284.9927673339844,284.95001220703125,302.4630126953125,293.5867614746094,298.9209899902344,297.1895751953125,284.9913024902344,1.0,0.6106957793235779,0.4362281262874603,0.4362281262874603,1.0,1.0,-3.200864315032959,1.0492210388183594,2.1516435146331787,0.3281460404396057,0.9062493443489076,0.9062493443489076,0.0,178.61207580566406,185.0,58278.77734375,0.0,2843.1826171875,1.0,279.1412658691406,283.0724792480469,296.5645751953125,300.2865905761719,293.1499938964844,293.1499938964844,278.8500061035156,33397.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977130651473999,1.0,0.0,0.0,3.544500827789306,3.5445234775543213,8.383077556572971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.521484375,0.0,1400.02294921875,1895.4371337890625,0.0,3382.257080078125,0.879497766494751,1.0,0.0,3.0,1.0,0.0
18188220,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8367269039154053,0.4028676748275757,0.3656253516674042,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9506784677505492,0.5844770669937134,0.5547495484352112,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.861779510974884,0.4425184726715088,0.3117032051086426,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8318924307823181,0.3956591486930847,0.3779374957084656,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6991543769836426,0.2301609963178634,1.054526448249817,284.9102783203125,284.95001220703125,302.4481201171875,293.5704345703125,298.90869140625,297.1845092773437,284.91046142578125,1.0,0.6123011112213135,0.4352810382843017,0.4352810382843017,1.0,1.0,-3.1995632648468018,1.0463651418685913,2.153198003768921,0.3254818916320801,0.8267094492912292,0.8267094492912292,0.0,181.8087615966797,188.0,58660.53515625,0.0,2857.96484375,1.0,278.8593139648437,282.9735717773437,296.5900573730469,300.4079895019531,293.1499938964844,293.1499938964844,279.1499938964844,38712.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905502200126648,1.0,0.0,0.0,3.4082045555114746,3.408226728439331,7.750765576020058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.572265625,0.0,1299.3782958984375,1895.4371337890625,0.0,3454.816650390625,0.8541328310966492,1.0,0.0,3.0,1.0,0.0
18188280,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8367269039154053,0.4028676748275757,0.3656253516674042,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9506784677505492,0.5844770669937134,0.5547495484352112,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.861779510974884,0.4425184726715088,0.3117032051086426,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8318924307823181,0.3956591486930847,0.3779374957084656,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6991543769836426,0.2301609963178634,1.054526448249817,284.9102783203125,284.95001220703125,302.4481201171875,293.5704345703125,298.90869140625,297.1845092773437,284.91046142578125,1.0,0.6123011112213135,0.4352810382843017,0.4352810382843017,1.0,1.0,-3.1995632648468018,1.0463651418685913,2.153198003768921,0.3254818916320801,0.8267094492912292,0.8267094492912292,0.0,181.8087615966797,188.0,58660.53515625,0.0,2857.96484375,1.0,278.8593139648437,282.9735717773437,296.5900573730469,300.4079895019531,293.1499938964844,293.1499938964844,279.1499938964844,38712.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905502200126648,1.0,0.0,0.0,3.4082045555114746,3.408226728439331,7.750765576020058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.572265625,0.0,1299.3782958984375,1895.4371337890625,0.0,3454.816650390625,0.8541328310966492,1.0,0.0,3.0,1.0,0.0
18188340,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8333707451820374,0.4024519622325897,0.3651480078697204,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9477401375770568,0.5864693522453308,0.5565232038497925,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8587419390678406,0.4430024027824402,0.3119678795337677,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8292415142059326,0.3962288200855255,0.3784268200397491,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6959882378578186,0.229872465133667,1.053240418434143,284.9920349121094,284.95001220703125,302.4324951171875,293.553955078125,298.9017333984375,297.1874389648437,284.9912109375,1.0,0.6139549612998962,0.4343339502811432,0.4343339502811432,1.0,1.0,-3.200474977493286,1.044340968132019,2.1561341285705566,0.3229784965515136,0.902664065361023,0.902664065361023,0.0,184.5208740234375,191.0,58053.23828125,0.0,2874.681640625,1.0,279.1405029296875,283.0741577148437,296.5327453613281,300.2403259277344,293.1499938964844,293.1499938964844,278.8500061035156,33494.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897649884223938,1.0,0.0,0.0,3.527851819992065,3.527874231338501,8.304509151457751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.5400390625,0.0,1383.3529052734375,1895.4371337890625,0.0,3381.668212890625,0.876055121421814,1.0,0.0,3.0,1.0,0.0
18188400,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8333707451820374,0.4024519622325897,0.3651480078697204,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9477401375770568,0.5864693522453308,0.5565232038497925,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8587419390678406,0.4430024027824402,0.3119678795337677,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8292415142059326,0.3962288200855255,0.3784268200397491,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6959882378578186,0.229872465133667,1.053240418434143,284.9920349121094,284.95001220703125,302.4324951171875,293.553955078125,298.9017333984375,297.1874389648437,284.9912109375,1.0,0.6139549612998962,0.4343339502811432,0.4343339502811432,1.0,1.0,-3.200474977493286,1.044340968132019,2.1561341285705566,0.3229784965515136,0.902664065361023,0.902664065361023,0.0,184.5208740234375,191.0,58053.23828125,0.0,2874.681640625,1.0,279.1405029296875,283.0741577148437,296.5327453613281,300.2403259277344,293.1499938964844,293.1499938964844,278.8500061035156,33494.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897649884223938,1.0,0.0,0.0,3.527851819992065,3.527874231338501,8.304509151457751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.5400390625,0.0,1383.3529052734375,1895.4371337890625,0.0,3381.668212890625,0.876055121421814,1.0,0.0,3.0,1.0,0.0
