time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188460,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8291890025138855,0.4011094570159912,0.3642729520797729,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9437136054039,0.5875527262687683,0.55787593126297,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8549156785011292,0.442722350358963,0.3120069205760956,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8258674144744873,0.3961883783340454,0.3786717057228088,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6921749114990234,0.2292391657829284,1.0514894723892212,284.9109802246094,284.95001220703125,302.41619873046875,293.537353515625,298.8890686035156,297.1824035644531,284.9110717773437,1.0,0.6155862212181091,0.4333936870098114,0.4333936870098114,1.0,1.0,-3.199291706085205,1.0415363311767578,2.157755136489868,0.3203161060810089,0.8243637681007385,0.8243637681007385,0.0,187.7502899169922,194.0,58439.7734375,0.0,2889.872314453125,1.0,278.8594055175781,282.97589111328125,296.5572204589844,300.3609619140625,293.1499938964844,293.1499938964844,279.1499938964844,38682.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054506421089172,1.0,0.0,0.0,3.393718719482422,3.3937408924102783,7.685019909331459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.455078125,0.0,1284.9617919921875,1895.4371337890625,0.0,3454.337158203125,0.850922167301178,1.0,0.0,3.0,1.0,0.0
18188520,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8291890025138855,0.4011094570159912,0.3642729520797729,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9437136054039,0.5875527262687683,0.55787593126297,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8549156785011292,0.442722350358963,0.3120069205760956,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8258674144744873,0.3961883783340454,0.3786717057228088,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6921749114990234,0.2292391657829284,1.0514894723892212,284.9109802246094,284.95001220703125,302.41619873046875,293.537353515625,298.8890686035156,297.1824035644531,284.9110717773437,1.0,0.6155862212181091,0.4333936870098114,0.4333936870098114,1.0,1.0,-3.199291706085205,1.0415363311767578,2.157755136489868,0.3203161060810089,0.8243637681007385,0.8243637681007385,0.0,187.7502899169922,194.0,58439.7734375,0.0,2889.872314453125,1.0,278.8594055175781,282.97589111328125,296.5572204589844,300.3609619140625,293.1499938964844,293.1499938964844,279.1499938964844,38682.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054506421089172,1.0,0.0,0.0,3.393718719482422,3.3937408924102783,7.685019909331459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.455078125,0.0,1284.9617919921875,1895.4371337890625,0.0,3454.337158203125,0.850922167301178,1.0,0.0,3.0,1.0,0.0
18188580,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8260233402252197,0.4007063210010528,0.3638135194778442,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9408622980117798,0.5894899964332581,0.559601366519928,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8521254062652588,0.4432660639286041,0.3123149871826172,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8233583569526672,0.396746814250946,0.379153311252594,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6891782283782959,0.2289709150791168,1.0503085851669312,284.991455078125,284.95001220703125,302.3993225097656,293.5205078125,298.8818664550781,297.1854858398437,284.9906616210937,1.0,0.6172599792480469,0.4324534237384796,0.4324534237384796,1.0,1.0,-3.200336456298828,1.0395662784576416,2.1607701778411865,0.317822128534317,0.8993097543716431,0.8993097543716431,0.0,190.48130798339844,197.0,57842.04296875,0.0,2906.97705078125,1.0,279.140380859375,283.0753479003906,296.4993896484375,300.1934509277344,293.1499938964844,293.1499938964844,279.45001220703125,33493.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976256847381592,1.0,0.0,0.0,3.5137922763824463,3.513814687728882,8.23844970909704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.61962890625,0.0,1368.79052734375,1895.4371337890625,0.0,3381.4423828125,0.8729047775268555,1.0,0.0,3.0,1.0,0.0
18188640,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8260233402252197,0.4007063210010528,0.3638135194778442,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9408622980117798,0.5894899964332581,0.559601366519928,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8521254062652588,0.4432660639286041,0.3123149871826172,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8233583569526672,0.396746814250946,0.379153311252594,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6891782283782959,0.2289709150791168,1.0503085851669312,284.991455078125,284.95001220703125,302.3993225097656,293.5205078125,298.8818664550781,297.1854858398437,284.9906616210937,1.0,0.6172599792480469,0.4324534237384796,0.4324534237384796,1.0,1.0,-3.200336456298828,1.0395662784576416,2.1607701778411865,0.317822128534317,0.8993097543716431,0.8993097543716431,0.0,190.48130798339844,197.0,57842.04296875,0.0,2906.97705078125,1.0,279.140380859375,283.0753479003906,296.4993896484375,300.1934509277344,293.1499938964844,293.1499938964844,279.45001220703125,33493.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976256847381592,1.0,0.0,0.0,3.5137922763824463,3.513814687728882,8.23844970909704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.61962890625,0.0,1368.79052734375,1895.4371337890625,0.0,3381.4423828125,0.8729047775268555,1.0,0.0,3.0,1.0,0.0
18188700,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8246540427207947,0.4006259143352508,0.3637019991874695,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.9396806359291076,0.5905730128288269,0.5605776309967041,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8509668111801147,0.4436765611171722,0.3125717341899872,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.822300374507904,0.3971297442913055,0.3794968128204345,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.687897264957428,0.2289218604564666,1.0501097440719604,285.0780334472656,284.95001220703125,302.3906555175781,293.5119934082031,298.8788146972656,297.1878356933594,285.0791320800781,1.0,0.6181857585906982,0.4319832921028137,0.4319832921028137,1.0,1.0,-3.201856851577759,1.0389467477798462,2.162910223007202,0.3167389333248138,0.9846261739730836,0.9846261739730836,0.0,191.7885131835937,197.0,57210.01953125,0.0,2917.29345703125,1.0,279.396728515625,283.18017578125,296.4717712402344,300.0580749511719,293.1499938964844,293.1499938964844,279.45001220703125,31037.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925851583480835,1.0,0.0,0.0,3.6089987754821777,3.609021425247192,8.69094037625473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.734375,0.0,1451.3172607421875,1895.4371337890625,0.0,3334.375,0.8936693668365479,1.0,0.0,3.0,1.0,0.0
18188760,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8235121369361877,0.4005459547042846,0.3637226521968841,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9387665390968324,0.591650664806366,0.5616834759712219,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8500438928604126,0.4441079199314117,0.3129297792911529,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8214446306228638,0.3975276052951813,0.3799428939819336,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.6868278384208679,0.2288998812437057,1.0502609014511108,285.04833984375,284.95001220703125,302.3818359375,293.50341796875,298.8759460449219,297.1903076171875,285.0450439453125,1.0,0.6191916465759277,0.431528627872467,0.431528627872467,1.0,1.0,-3.204359769821167,1.0387245416641235,2.165635108947754,0.3158449828624725,1.0,1.0,0.0,193.0188751220703,200.0,57512.1875,0.0,2929.25,1.0,279.4419860839844,283.1502380371094,296.4892883300781,300.1470031738281,293.1499938964844,293.1499938964844,279.1499938964844,31023.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923323154449463,1.0,0.0,0.0,3.711785078048706,3.711808919906616,9.193035452881304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.8857421875,0.0,1565.134521484375,1895.4371337890625,0.0,3332.01220703125,0.915435552597046,1.0,0.0,3.0,1.0,0.0
18188820,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8191498517990112,0.3988500833511352,0.3627139925956726,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.934362292289734,0.5923007726669312,0.5628195405006409,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.846202552318573,0.4436204731464386,0.3129574060440063,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8179010152816772,0.3972471356391907,0.3801091015338897,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6829823851585388,0.2281831353902816,1.0486314296722412,284.88555908203125,284.95001220703125,302.3638916015625,293.48602294921875,298.8605041503906,297.181884765625,284.8868713378906,1.0,0.6209322810173035,0.4306192994117737,0.4306192994117737,1.0,1.0,-3.202798128128052,1.0358377695083618,2.1669604778289795,0.3132309019565582,0.8775510191917419,0.8775510191917419,0.0,196.5820770263672,188.0,58366.8984375,0.0,2945.4677734375,1.0,279.1575927734375,282.9750061035156,296.52490234375,300.32275390625,293.1499938964844,293.1499938964844,279.45001220703125,37888.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044695496559144,1.0,0.0,0.0,3.652575254440308,3.652599573135376,8.902082981876447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.5673828125,0.0,1550.1773681640625,1895.4371337890625,0.0,3445.210205078125,0.9070109128952026,1.0,0.0,3.0,1.0,0.0
18188880,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8191498517990112,0.3988500833511352,0.3627139925956726,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.934362292289734,0.5923007726669312,0.5628195405006409,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.846202552318573,0.4436204731464386,0.3129574060440063,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8179010152816772,0.3972471356391907,0.3801091015338897,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6829823851585388,0.2281831353902816,1.0486314296722412,284.88555908203125,284.95001220703125,302.3638916015625,293.48602294921875,298.8605041503906,297.181884765625,284.8868713378906,1.0,0.6209322810173035,0.4306192994117737,0.4306192994117737,1.0,1.0,-3.202798128128052,1.0358377695083618,2.1669604778289795,0.3132309019565582,0.8775510191917419,0.8775510191917419,0.0,196.5820770263672,188.0,58366.8984375,0.0,2945.4677734375,1.0,279.1575927734375,282.9750061035156,296.52490234375,300.32275390625,293.1499938964844,293.1499938964844,279.45001220703125,37888.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044695496559144,1.0,0.0,0.0,3.652575254440308,3.652599573135376,8.902082981876447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.5673828125,0.0,1550.1773681640625,1895.4371337890625,0.0,3445.210205078125,0.9070109128952026,1.0,0.0,3.0,1.0,0.0
18188940,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8219054341316223,0.3983253836631775,0.3617667853832245,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9398961663246156,0.5940046906471252,0.5639404058456421,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8498267531394958,0.444112092256546,0.3129545450210571,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8213381171226501,0.3976612985134125,0.3801167011260986,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6855595707893372,0.2278453111648559,1.0457388162612915,284.99542236328125,284.95001220703125,302.345458984375,293.4682922363281,298.8515930175781,297.1833190917969,284.9938049316406,1.0,0.6182163953781128,0.4297099709510803,0.4297099709510803,1.0,1.0,-3.199528217315674,1.0323317050933838,2.16719651222229,0.3101604580879211,0.9670671820640564,0.9670671820640564,0.0,193.0150146484375,176.0,57531.6484375,0.0,2919.17138671875,1.0,279.4432373046875,283.1029357910156,296.4523010253906,300.1303405761719,293.1499938964844,293.1499938964844,279.1499938964844,33425.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976156115531921,1.0,0.0,0.0,3.75918197631836,3.759206533432007,9.42931080771814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.6005859375,0.0,1638.2269287109375,1895.4371337890625,0.0,3381.34814453125,0.9277795553207396,1.0,0.0,3.0,1.0,0.0
18189000,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8219054341316223,0.3983253836631775,0.3617667853832245,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9398961663246156,0.5940046906471252,0.5639404058456421,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8498267531394958,0.444112092256546,0.3129545450210571,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8213381171226501,0.3976612985134125,0.3801167011260986,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6855595707893372,0.2278453111648559,1.0457388162612915,284.99542236328125,284.95001220703125,302.345458984375,293.4682922363281,298.8515930175781,297.1833190917969,284.9938049316406,1.0,0.6182163953781128,0.4297099709510803,0.4297099709510803,1.0,1.0,-3.199528217315674,1.0323317050933838,2.16719651222229,0.3101604580879211,0.9670671820640564,0.9670671820640564,0.0,193.0150146484375,176.0,57531.6484375,0.0,2919.17138671875,1.0,279.4432373046875,283.1029357910156,296.4523010253906,300.1303405761719,293.1499938964844,293.1499938964844,279.1499938964844,33425.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976156115531921,1.0,0.0,0.0,3.75918197631836,3.759206533432007,9.42931080771814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.6005859375,0.0,1638.2269287109375,1895.4371337890625,0.0,3381.34814453125,0.9277795553207396,1.0,0.0,3.0,1.0,0.0
18189060,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8283583521842957,0.3969674706459045,0.3605352342128753,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9505237936973572,0.5948478579521179,0.5647155046463013,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.857599675655365,0.4439296722412109,0.3127897083759308,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8285233378410339,0.3975359201431274,0.3799045085906982,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6917383074760437,0.2272372096776962,1.0422159433364868,284.8851623535156,284.95001220703125,302.3266296386719,293.4501647949219,298.8376770019531,297.17755126953125,284.8872985839844,1.0,0.6134040355682373,0.4288547039031982,0.4288547039031982,1.0,1.0,-3.194298505783081,1.0282220840454102,2.166076421737671,0.3071005046367645,0.8593169450759888,0.8593169450759888,0.0,185.7815399169922,164.0,57968.16015625,0.0,2868.8642578125,1.0,279.156982421875,282.9804992675781,296.4739074707031,300.2492370605469,293.1499938964844,293.1499938964844,279.45001220703125,39482.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062308669090272,1.0,0.0,0.0,3.620877265930176,3.620901584625244,8.748244795242499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.7451171875,0.0,1526.856689453125,1895.4371337890625,0.0,3461.592041015625,0.9016202688217164,1.0,0.0,3.0,1.0,0.0
18189120,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8283583521842957,0.3969674706459045,0.3605352342128753,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9505237936973572,0.5948478579521179,0.5647155046463013,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.857599675655365,0.4439296722412109,0.3127897083759308,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8285233378410339,0.3975359201431274,0.3799045085906982,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6917383074760437,0.2272372096776962,1.0422159433364868,284.8851623535156,284.95001220703125,302.3266296386719,293.4501647949219,298.8376770019531,297.17755126953125,284.8872985839844,1.0,0.6134040355682373,0.4288547039031982,0.4288547039031982,1.0,1.0,-3.194298505783081,1.0282220840454102,2.166076421737671,0.3071005046367645,0.8593169450759888,0.8593169450759888,0.0,185.7815399169922,164.0,57968.16015625,0.0,2868.8642578125,1.0,279.156982421875,282.9804992675781,296.4739074707031,300.2492370605469,293.1499938964844,293.1499938964844,279.45001220703125,39482.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062308669090272,1.0,0.0,0.0,3.620877265930176,3.620901584625244,8.748244795242499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.7451171875,0.0,1526.856689453125,1895.4371337890625,0.0,3461.592041015625,0.9016202688217164,1.0,0.0,3.0,1.0,0.0
18189180,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8388155698776245,0.3968191742897033,0.3597355782985687,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9655547142028807,0.5968193411827087,0.5658746361732483,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8698694109916687,0.4448275566101074,0.3129066526889801,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8395866751670837,0.3982131481170654,0.3799272179603576,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7015227675437927,0.2271363288164138,1.0392001867294312,284.9977111816406,284.95001220703125,302.30743408203125,293.4315795898437,298.8310852050781,297.18243408203125,284.99676513671875,1.0,0.607470691204071,0.4279994368553161,0.4279994368553161,1.0,1.0,-3.19126296043396,1.0249402523040771,2.166322708129883,0.3041662275791168,0.951690137386322,0.951690137386322,0.0,175.9338836669922,152.0,57131.1171875,0.0,2808.993408203125,1.0,279.442138671875,283.1106262207031,296.4071044921875,300.0576171875,293.1499938964844,293.1499938964844,279.1499938964844,33769.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974693417549133,1.0,0.0,0.0,3.723044872283936,3.723069190979004,9.248894343727444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.462890625,0.0,1598.942626953125,1895.4371337890625,0.0,3379.983642578125,0.9201582670211792,1.0,0.0,3.0,1.0,0.0
18189240,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8388155698776245,0.3968191742897033,0.3597355782985687,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9655547142028807,0.5968193411827087,0.5658746361732483,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8698694109916687,0.4448275566101074,0.3129066526889801,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8395866751670837,0.3982131481170654,0.3799272179603576,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7015227675437927,0.2271363288164138,1.0392001867294312,284.9977111816406,284.95001220703125,302.30743408203125,293.4315795898437,298.8310852050781,297.18243408203125,284.99676513671875,1.0,0.607470691204071,0.4279994368553161,0.4279994368553161,1.0,1.0,-3.19126296043396,1.0249402523040771,2.166322708129883,0.3041662275791168,0.951690137386322,0.951690137386322,0.0,175.9338836669922,152.0,57131.1171875,0.0,2808.993408203125,1.0,279.442138671875,283.1106262207031,296.4071044921875,300.0576171875,293.1499938964844,293.1499938964844,279.1499938964844,33769.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974693417549133,1.0,0.0,0.0,3.723044872283936,3.723069190979004,9.248894343727444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.462890625,0.0,1598.942626953125,1895.4371337890625,0.0,3379.983642578125,0.9201582670211792,1.0,0.0,3.0,1.0,0.0
18189300,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8451173901557922,0.3963386416435241,0.3593665063381195,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9736950397491456,0.5974010825157166,0.5664786696434021,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8772504925727844,0.4449620246887207,0.3130156099796295,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8462257385253906,0.3983106017112732,0.3799886703491211,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7073598504066467,0.2269779443740844,1.0379724502563477,284.8665771484375,284.95001220703125,302.2977294921875,293.422119140625,298.825439453125,297.18145751953125,284.8637390136719,1.0,0.6043203473091125,0.4275718033313751,0.4275718033313751,1.0,1.0,-3.190279960632324,1.0234867334365845,2.16679310798645,0.3028908967971802,0.8591176271438599,0.8591176271438599,0.0,170.61318969726562,152.0,57948.109375,0.0,2778.01953125,1.0,279.19610595703125,282.9631042480469,296.4536437988281,300.2621765136719,293.1499938964844,293.1499938964844,279.1499938964844,38090.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036308526992798,1.0,0.0,0.0,3.6822257041931152,3.682250499725342,9.047198545886204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.1923828125,0.0,1585.096923828125,1895.4371337890625,0.0,3437.405029296875,0.9116625189781188,1.0,0.0,3.0,1.0,0.0
18189360,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8512303233146667,0.3957107663154602,0.3586127758026123,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9811208844184875,0.5978233218193054,0.566677987575531,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8844748735427856,0.444949597120285,0.3128637969493866,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8527860641479492,0.3982811570167541,0.3797732889652252,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7128771543502808,0.2267324030399322,1.035994052886963,284.8946533203125,284.95001220703125,302.2879638671875,293.4125366210937,298.81866455078125,297.1787414550781,284.8966064453125,1.0,0.6009313464164734,0.4271962642669678,0.4271962642669678,1.0,1.0,-3.1867949962615967,1.0212396383285522,2.165555238723755,0.3013438880443573,0.8534291982650757,0.8534291982650757,0.0,165.46371459960938,140.0,57557.38671875,0.0,2742.934326171875,1.0,279.1574401855469,282.9940795898437,296.43292236328125,300.1806030273437,293.1499938964844,293.1499938964844,279.45001220703125,39431.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054103493690492,1.0,0.0,0.0,3.5833425521850586,3.583366632461548,8.567812983528711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.7216796875,0.0,1485.4716796875,1895.4371337890625,0.0,3453.96240234375,0.8933494687080383,1.0,0.0,3.0,1.0,0.0
18189420,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8679582476615906,0.3956900238990783,0.357893168926239,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9978334307670592,0.5998554825782776,0.5678527355194092,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9034621715545654,0.4460471868515014,0.3130902051925659,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8702501654624939,0.3990694880485534,0.3798554241657257,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7262831330299377,0.2267718315124511,1.0333720445632937,285.0008544921875,284.95001220703125,302.26824951171875,293.3929748535156,298.8130187988281,297.1844787597656,284.9998474121094,1.0,0.5940720438957214,0.4264451265335083,0.4264451265335083,1.0,1.0,-3.1845054626464844,1.0184943675994873,2.166011095046997,0.2988054752349853,0.9454508423805236,0.9454508423805236,0.0,153.92262268066406,128.0,56784.11328125,0.0,2675.64990234375,1.0,279.44189453125,283.1175231933594,296.3683166503906,299.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,33616.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966767191886902,1.0,0.0,0.0,3.693397283554077,3.6934213638305664,9.102178637476754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.7666015625,0.0,1563.9432373046875,1895.4371337890625,0.0,3372.5869140625,0.9133784770965576,1.0,0.0,3.0,1.0,0.0
18189480,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8679582476615906,0.3956900238990783,0.357893168926239,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9978334307670592,0.5998554825782776,0.5678527355194092,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9034621715545654,0.4460471868515014,0.3130902051925659,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8702501654624939,0.3990694880485534,0.3798554241657257,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7262831330299377,0.2267718315124511,1.0333720445632937,285.0008544921875,284.95001220703125,302.26824951171875,293.3929748535156,298.8130187988281,297.1844787597656,284.9998474121094,1.0,0.5940720438957214,0.4264451265335083,0.4264451265335083,1.0,1.0,-3.1845054626464844,1.0184943675994873,2.166011095046997,0.2988054752349853,0.9454508423805236,0.9454508423805236,0.0,153.92262268066406,128.0,56784.11328125,0.0,2675.64990234375,1.0,279.44189453125,283.1175231933594,296.3683166503906,299.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,33616.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966767191886902,1.0,0.0,0.0,3.693397283554077,3.6934213638305664,9.102178637476754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.7666015625,0.0,1563.9432373046875,1895.4371337890625,0.0,3372.5869140625,0.9133784770965576,1.0,0.0,3.0,1.0,0.0
18189540,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8833222389221191,0.3945525288581848,0.356811374425888,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.6028236746788025,0.5424744486808777,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.922191083431244,0.4462117552757263,0.313129186630249,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8865260481834412,0.39910888671875,0.3797405958175659,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7380694150924683,0.2263855040073394,1.0305205583572388,284.88739013671875,284.95001220703125,302.2483215332031,293.3728332519531,298.8056335449219,297.1895446777344,284.8910827636719,1.0,0.5858267545700073,0.4256940186023712,0.4256940186023712,1.0,1.0,-3.1654253005981445,1.0097569227218628,2.155668258666992,0.2915131151676178,0.83829665184021,0.83829665184021,0.0,143.8457489013672,116.0,56866.625,0.0,2570.00830078125,1.0,279.1575012207031,283.0002136230469,296.3907775878906,300.0993347167969,293.1499938964844,293.1499938964844,279.45001220703125,40225.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904358685016632,1.0,0.0,0.0,3.5297679901123047,3.529791593551636,8.313533044201904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.90576171875,0.0,1434.047607421875,1895.4371337890625,0.0,3444.1787109375,0.8821085095405579,1.0,0.0,3.0,1.0,0.0
18189600,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8833222389221191,0.3945525288581848,0.356811374425888,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.6028236746788025,0.5424744486808777,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.922191083431244,0.4462117552757263,0.313129186630249,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8865260481834412,0.39910888671875,0.3797405958175659,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7380694150924683,0.2263855040073394,1.0305205583572388,284.88739013671875,284.95001220703125,302.2483215332031,293.3728332519531,298.8056335449219,297.1895446777344,284.8910827636719,1.0,0.5858267545700073,0.4256940186023712,0.4256940186023712,1.0,1.0,-3.1654253005981445,1.0097569227218628,2.155668258666992,0.2915131151676178,0.83829665184021,0.83829665184021,0.0,143.8457489013672,116.0,56866.625,0.0,2570.00830078125,1.0,279.1575012207031,283.0002136230469,296.3907775878906,300.0993347167969,293.1499938964844,293.1499938964844,279.45001220703125,40225.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904358685016632,1.0,0.0,0.0,3.5297679901123047,3.529791593551636,8.313533044201904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.90576171875,0.0,1434.047607421875,1895.4371337890625,0.0,3444.1787109375,0.8821085095405579,1.0,0.0,3.0,1.0,0.0
18189660,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.894731342792511,0.3944119811058044,0.3562294542789459,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.6098505854606628,0.5216801762580872,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9367538690567015,0.4472605884075165,0.3135127127170563,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8986850380897522,0.3997819721698761,0.3799712657928467,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7468122243881226,0.2263906151056289,1.0289045572280884,284.9784240722656,284.95001220703125,302.2282409667969,293.3520812988281,298.8126525878906,297.2174377441406,284.976806640625,1.0,0.5754172801971436,0.4251594245433807,0.4251594245433807,1.0,1.0,-3.1223700046539307,0.9923548102378844,2.1300153732299805,0.286592036485672,0.91121506690979,0.91121506690979,0.0,136.30857849121094,104.0,55624.875,0.0,2459.545166015625,1.0,279.4413757324219,283.1138916015625,296.31903076171875,299.88446044921875,293.1499938964844,293.1499938964844,279.1499938964844,34404.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938722014427185,1.0,0.0,0.0,3.6208980083465576,3.6209213733673096,8.748344271225506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.0087890625,0.0,1489.189697265625,1895.4371337890625,0.0,3346.40087890625,0.897351086139679,1.0,0.0,3.0,1.0,0.0
18189720,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.894731342792511,0.3944119811058044,0.3562294542789459,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.6098505854606628,0.5216801762580872,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9367538690567015,0.4472605884075165,0.3135127127170563,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8986850380897522,0.3997819721698761,0.3799712657928467,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7468122243881226,0.2263906151056289,1.0289045572280884,284.9784240722656,284.95001220703125,302.2282409667969,293.3520812988281,298.8126525878906,297.2174377441406,284.976806640625,1.0,0.5754172801971436,0.4251594245433807,0.4251594245433807,1.0,1.0,-3.1223700046539307,0.9923548102378844,2.1300153732299805,0.286592036485672,0.91121506690979,0.91121506690979,0.0,136.30857849121094,104.0,55624.875,0.0,2459.545166015625,1.0,279.4413757324219,283.1138916015625,296.31903076171875,299.88446044921875,293.1499938964844,293.1499938964844,279.1499938964844,34404.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938722014427185,1.0,0.0,0.0,3.6208980083465576,3.6209213733673096,8.748344271225506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.0087890625,0.0,1489.189697265625,1895.4371337890625,0.0,3346.40087890625,0.897351086139679,1.0,0.0,3.0,1.0,0.0
18189780,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9124698042869568,0.3933832347393036,0.3552111983299255,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.6186448931694031,0.4920531809329986,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9574924111366272,0.4475719928741455,0.3136366009712219,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.917866587638855,0.3998749554157257,0.379898726940155,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7605459094047546,0.2261536568403244,1.026713252067566,284.89288330078125,284.95001220703125,302.2080993652344,293.3306579589844,298.8224792480469,297.24908447265625,284.8931884765625,1.0,0.5643653869628906,0.4246248304843902,0.4246248304843902,1.0,1.0,-3.082943916320801,0.9765058755874634,2.106437921524048,0.2794372141361236,0.8171349167823792,0.8171349167823792,0.0,126.66934967041016,122.0,55365.95703125,0.0,2334.67333984375,1.0,279.15887451171875,283.024169921875,296.33660888671875,299.9560852050781,293.1499938964844,293.1499938964844,279.45001220703125,40304.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990427255630493,1.0,0.0,0.0,3.4231534004211426,3.423176050186157,7.818906055945263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.990234375,0.0,1325.3404541015625,1895.4371337890625,0.0,3394.65966796875,0.8588398694992065,1.0,0.0,3.0,1.0,0.0
18189840,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9124698042869568,0.3933832347393036,0.3552111983299255,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.6186448931694031,0.4920531809329986,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9574924111366272,0.4475719928741455,0.3136366009712219,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.917866587638855,0.3998749554157257,0.379898726940155,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7605459094047546,0.2261536568403244,1.026713252067566,284.89288330078125,284.95001220703125,302.2080993652344,293.3306579589844,298.8224792480469,297.24908447265625,284.8931884765625,1.0,0.5643653869628906,0.4246248304843902,0.4246248304843902,1.0,1.0,-3.082943916320801,0.9765058755874634,2.106437921524048,0.2794372141361236,0.8171349167823792,0.8171349167823792,0.0,126.66934967041016,122.0,55365.95703125,0.0,2334.67333984375,1.0,279.15887451171875,283.024169921875,296.33660888671875,299.9560852050781,293.1499938964844,293.1499938964844,279.45001220703125,40304.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990427255630493,1.0,0.0,0.0,3.4231534004211426,3.423176050186157,7.818906055945263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.990234375,0.0,1325.3404541015625,1895.4371337890625,0.0,3394.65966796875,0.8588398694992065,1.0,0.0,3.0,1.0,0.0
18189900,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9164416193962096,0.3933690190315246,0.3548887372016907,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.6237841248512268,0.4860086739063263,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.961846113204956,0.4481702148914337,0.3138278424739837,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9223653078079224,0.4002546668052673,0.3800074756145477,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7635618448257446,0.2262651175260543,1.026315212249756,285.0047607421875,284.95001220703125,302.197998046875,293.3197021484375,298.8322448730469,297.2705383300781,285.0063171386719,1.0,0.5628138780593872,0.424357533454895,0.424357533454895,1.0,1.0,-3.075129747390747,0.9729992747306824,2.102130651473999,0.2770936787128448,0.8906572461128235,0.8906572461128235,0.0,124.74307250976562,122.0,54504.53125,0.0,2310.223876953125,1.0,279.3959045410156,283.1529541015625,296.27056884765625,299.72265625,293.1499938964844,293.1499938964844,279.45001220703125,34805.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911510705947876,1.0,0.0,0.0,3.4621124267578125,3.462134599685669,7.997894044819986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.224609375,0.0,1325.5325927734375,1895.4371337890625,0.0,3320.970947265625,0.8646392226219177,1.0,0.0,3.0,1.0,0.0
18189960,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9168136119842528,0.3934880197048187,0.3549869060516357,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.628328800201416,0.4856280088424682,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9626372456550598,0.4489258527755737,0.3143321275711059,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9230723977088928,0.4007610976696014,0.3804594576358795,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7639673352241516,0.2264854460954666,1.027153491973877,284.9923400878906,284.95001220703125,302.1879272460937,293.3085327148437,298.841796875,297.2890014648437,284.9916076660156,1.0,0.5632714629173279,0.4243967235088348,0.4243967235088348,1.0,1.0,-3.0769317150115967,0.9737305045127868,2.103201389312744,0.2771544158458709,0.8989353775978088,0.8989353775978088,0.0,124.70277404785156,140.0,54630.32421875,0.0,2313.327392578125,1.0,279.4410705566406,283.1420593261719,296.2713928222656,299.7613830566406,293.1499938964844,293.1499938964844,279.75,33772.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877467513084412,1.0,0.0,0.0,3.528400421142578,3.5284228324890137,8.307092684844974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.0712890625,0.0,1385.93603515625,1895.4371337890625,0.0,3289.12939453125,0.8762689828872681,1.0,0.0,3.0,1.0,0.0
18190020,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9088711142539978,0.393919289112091,0.3554417490959167,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9990000128746032,0.6349397301673889,0.4976415932178497,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.9557690620422364,0.4506996273994446,0.3155985474586487,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.91553395986557,0.4019771218299866,0.3816684484481811,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.7585612535476685,0.2270620763301849,1.030150294303894,285.079345703125,284.95001220703125,302.1677551269531,293.2856750488281,298.8517761230469,297.31011962890625,285.0779113769531,1.0,0.5689249038696289,0.4244750738143921,0.4244750738143921,1.0,1.0,-3.0984766483306885,0.9818840026855468,2.1165926456451416,0.2800842225551605,1.0,1.0,0.0,128.71066284179688,158.0,54473.8359375,0.0,2374.300048828125,1.0,279.7419128417969,283.24078369140625,296.2661437988281,299.7253112792969,293.1499938964844,293.1499938964844,279.45001220703125,31239.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881192147731781,1.0,0.0,0.0,3.7235498428344727,3.723573684692383,9.25140341223596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.3154296875,0.0,1580.20703125,1895.4371337890625,0.0,3227.751953125,0.9181671738624572,1.0,0.0,3.0,1.0,0.0
18190080,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9088711142539978,0.393919289112091,0.3554417490959167,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9990000128746032,0.6349397301673889,0.4976415932178497,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.9557690620422364,0.4506996273994446,0.3155985474586487,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.91553395986557,0.4019771218299866,0.3816684484481811,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.7585612535476685,0.2270620763301849,1.030150294303894,285.079345703125,284.95001220703125,302.1677551269531,293.2856750488281,298.8517761230469,297.31011962890625,285.0779113769531,1.0,0.5689249038696289,0.4244750738143921,0.4244750738143921,1.0,1.0,-3.0984766483306885,0.9818840026855468,2.1165926456451416,0.2800842225551605,1.0,1.0,0.0,128.71066284179688,158.0,54473.8359375,0.0,2374.300048828125,1.0,279.7419128417969,283.24078369140625,296.2661437988281,299.7253112792969,293.1499938964844,293.1499938964844,279.45001220703125,31239.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881192147731781,1.0,0.0,0.0,3.7235498428344727,3.723573684692383,9.25140341223596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.3154296875,0.0,1580.20703125,1895.4371337890625,0.0,3227.751953125,0.9181671738624572,1.0,0.0,3.0,1.0,0.0
18190140,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8921939730644226,0.3928306996822357,0.355138212442398,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.636307954788208,0.5244010090827942,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.938184916973114,0.4511417150497436,0.3163998425006866,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8990568518638611,0.4021345376968384,0.3824131190776825,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7462731599807739,0.226912185549736,1.0319197177886963,284.9137268066406,284.95001220703125,302.14764404296875,293.26202392578125,298.8373718261719,297.29400634765625,284.9149169921875,1.0,0.5790994167327881,0.4245534539222717,0.4245534539222717,1.0,1.0,-3.1342597007751465,0.9952456951141356,2.13901424407959,0.2852475941181183,0.9175040125846864,0.9175040125846864,0.0,137.47271728515625,176.0,56126.04296875,0.0,2488.558837890625,1.0,279.45733642578125,283.0483703613281,296.3133239746094,299.95245361328125,293.1499938964844,293.1499938964844,279.1499938964844,36088.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958295583724976,1.0,0.0,0.0,3.735077142715454,3.7351019382476807,9.308772632721228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.1884765625,0.0,1630.5712890625,1895.4371337890625,0.0,3364.67919921875,0.9241437315940856,1.0,0.0,3.0,1.0,0.0
18190200,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8921939730644226,0.3928306996822357,0.355138212442398,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.636307954788208,0.5244010090827942,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.938184916973114,0.4511417150497436,0.3163998425006866,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8990568518638611,0.4021345376968384,0.3824131190776825,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7462731599807739,0.226912185549736,1.0319197177886963,284.9137268066406,284.95001220703125,302.14764404296875,293.26202392578125,298.8373718261719,297.29400634765625,284.9149169921875,1.0,0.5790994167327881,0.4245534539222717,0.4245534539222717,1.0,1.0,-3.1342597007751465,0.9952456951141356,2.13901424407959,0.2852475941181183,0.9175040125846864,0.9175040125846864,0.0,137.47271728515625,176.0,56126.04296875,0.0,2488.558837890625,1.0,279.45733642578125,283.0483703613281,296.3133239746094,299.95245361328125,293.1499938964844,293.1499938964844,279.1499938964844,36088.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958295583724976,1.0,0.0,0.0,3.735077142715454,3.7351019382476807,9.308772632721228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.1884765625,0.0,1630.5712890625,1895.4371337890625,0.0,3364.67919921875,0.9241437315940856,1.0,0.0,3.0,1.0,0.0
18190260,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8713425993919373,0.3914783298969269,0.3542385399341583,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6332341432571411,0.5606918931007385,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9145685434341432,0.4512567818164825,0.3167354464530945,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8788525462150574,0.4019408226013183,0.38261678814888,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7307601571083069,0.2263047248125076,1.0313738584518433,284.8898620605469,284.95001220703125,302.1276550292969,293.2375183105469,298.8026428222656,297.2542724609375,284.892822265625,1.0,0.5919966697692871,0.4233725965023041,0.4233725965023041,1.0,1.0,-3.1767947673797607,1.007918119430542,2.1688766479492188,0.2882556319236755,0.843224048614502,0.843224048614502,0.0,149.7509002685547,179.0,56842.3671875,0.0,2637.6953125,1.0,279.1579284667969,282.99517822265625,296.2767028808594,299.9799194335937,293.1499938964844,293.1499938964844,279.45001220703125,40031.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066457152366638,1.0,0.0,0.0,3.5377678871154785,3.5377917289733887,8.351259452865634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.0087890625,0.0,1441.091796875,1895.4371337890625,0.0,3465.44873046875,0.8842600584030151,1.0,0.0,3.0,1.0,0.0
