time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190320,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8713425993919373,0.3914783298969269,0.3542385399341583,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6332341432571411,0.5606918931007385,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9145685434341432,0.4512567818164825,0.3167354464530945,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8788525462150574,0.4019408226013183,0.38261678814888,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7307601571083069,0.2263047248125076,1.0313738584518433,284.8898620605469,284.95001220703125,302.1276550292969,293.2375183105469,298.8026428222656,297.2542724609375,284.892822265625,1.0,0.5919966697692871,0.4233725965023041,0.4233725965023041,1.0,1.0,-3.1767947673797607,1.007918119430542,2.1688766479492188,0.2882556319236755,0.843224048614502,0.843224048614502,0.0,149.7509002685547,179.0,56842.3671875,0.0,2637.6953125,1.0,279.1579284667969,282.99517822265625,296.2767028808594,299.9799194335937,293.1499938964844,293.1499938964844,279.45001220703125,40031.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066457152366638,1.0,0.0,0.0,3.5377678871154785,3.5377917289733887,8.351259452865634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.0087890625,0.0,1441.091796875,1895.4371337890625,0.0,3465.44873046875,0.8842600584030151,1.0,0.0,3.0,1.0,0.0
18190380,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.858354926109314,0.3915870189666748,0.3543658554553985,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.6294771432876587,0.5868046283721924,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9007564187049866,0.4527710080146789,0.3178020715713501,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8661384582519531,0.4027611017227173,0.3834835290908813,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7205733060836792,0.2261464148759842,1.031631588935852,285.0115966796875,284.95001220703125,302.1078491210937,293.212158203125,298.7718811035156,297.2215576171875,285.0111389160156,1.0,0.6015446186065674,0.4221917390823364,0.4221917390823364,1.0,1.0,-3.210996150970459,1.0173228979110718,2.1936731338500977,0.2901779413223266,0.9481254816055298,0.9481254816055298,0.0,159.20213317871094,182.0,56539.6328125,0.0,2758.02783203125,1.0,279.441650390625,283.12371826171875,296.1985168457031,299.8040771484375,293.1499938964844,293.1499938964844,279.1499938964844,33155.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997647762298584,1.0,0.0,0.0,3.670697927474976,3.670721530914306,8.9906393441197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.634765625,0.0,1534.9112548828125,1895.4371337890625,0.0,3401.3916015625,0.9080461263656616,1.0,0.0,3.0,1.0,0.0
18190440,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.858354926109314,0.3915870189666748,0.3543658554553985,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.6294771432876587,0.5868046283721924,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9007564187049866,0.4527710080146789,0.3178020715713501,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8661384582519531,0.4027611017227173,0.3834835290908813,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7205733060836792,0.2261464148759842,1.031631588935852,285.0115966796875,284.95001220703125,302.1078491210937,293.212158203125,298.7718811035156,297.2215576171875,285.0111389160156,1.0,0.6015446186065674,0.4221917390823364,0.4221917390823364,1.0,1.0,-3.210996150970459,1.0173228979110718,2.1936731338500977,0.2901779413223266,0.9481254816055298,0.9481254816055298,0.0,159.20213317871094,182.0,56539.6328125,0.0,2758.02783203125,1.0,279.441650390625,283.12371826171875,296.1985168457031,299.8040771484375,293.1499938964844,293.1499938964844,279.1499938964844,33155.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997647762298584,1.0,0.0,0.0,3.670697927474976,3.670721530914306,8.9906393441197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.634765625,0.0,1534.9112548828125,1895.4371337890625,0.0,3401.3916015625,0.9080461263656616,1.0,0.0,3.0,1.0,0.0
18190500,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8527782559394836,0.3911827206611633,0.3544133603572845,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9986565709114076,0.6272760033607483,0.5953112840652466,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8950920701026917,0.453153520822525,0.3183604180812835,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8607213497161865,0.4028916656970978,0.383944034576416,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7160017490386963,0.2259046286344528,1.031790852546692,284.88397216796875,284.95001220703125,302.0980224609375,293.1991271972656,298.7552490234375,297.2040405273437,284.880859375,1.0,0.6053944230079651,0.4216013252735138,0.4216013252735138,1.0,1.0,-3.222807168960572,1.0200555324554443,2.202751636505127,0.2905863523483276,0.8633029460906982,0.8633029460906982,0.0,163.4962615966797,182.0,57564.50390625,0.0,2805.721923828125,1.0,279.19708251953125,282.9753723144531,296.2428283691406,300.0191345214844,293.1499938964844,293.1499938964844,279.1499938964844,37142.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072026610374452,1.0,0.0,0.0,3.64839243888855,3.648416519165039,8.881705753083224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.6484375,0.0,1539.92333984375,1895.4371337890625,0.0,3470.625,0.9035964608192444,1.0,0.0,3.0,1.0,0.0
18190560,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8447746634483337,0.3905344903469085,0.354087084531784,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9908967614173888,0.6256024837493896,0.5937023162841797,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8866910338401794,0.4533021152019501,0.318661630153656,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8528957366943359,0.4028159976005554,0.3841431736946106,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7091076374053955,0.225506991147995,1.0312751531600952,284.9003601074219,284.95001220703125,302.0882873535156,293.18585205078125,298.7388916015625,297.1889038085937,284.9019470214844,1.0,0.6080605387687683,0.4208821058273315,0.4208821058273315,1.0,1.0,-3.220390558242798,1.017303466796875,2.203087091445923,0.288520872592926,0.853659987449646,0.853659987449646,0.0,169.0125274658203,185.0,57218.3984375,0.0,2831.13818359375,1.0,279.1573791503906,282.9945678710937,296.21929931640625,299.94512939453125,293.1499938964844,293.1499938964844,279.45001220703125,38856.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910352885723114,1.0,0.0,0.0,3.562141895294189,3.5621654987335205,8.466730037071102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.11181640625,0.0,1458.460693359375,1895.4371337890625,0.0,3499.87841796875,0.8879969716072083,1.0,0.0,3.0,1.0,0.0
18190620,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8354992866516113,0.3904182910919189,0.3539842963218689,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9810351729393004,0.6254833936691284,0.5930484533309937,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8771451115608215,0.4546350836753845,0.3196129500865936,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8439410328865051,0.4034906923770904,0.3848541378974914,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7003443837165833,0.2252155393362045,1.0306878089904783,285.000244140625,284.95001220703125,302.0689697265625,293.1585693359375,298.7230224609375,297.1829528808594,284.9991455078125,1.0,0.6121239066123962,0.419443666934967,0.419443666934967,1.0,1.0,-3.220766305923462,1.013668656349182,2.2070977687835693,0.284663587808609,0.9427018761634828,0.9427018761634828,0.0,176.32106018066406,188.0,56449.2109375,0.0,2872.115234375,1.0,279.4417419433594,283.11260986328125,296.1407470703125,299.7485656738281,293.1499938964844,293.1499938964844,279.1499938964844,33464.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029986262321472,1.0,0.0,0.0,3.676512956619263,3.676536798477173,9.019147455546772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.8955078125,0.0,1543.755126953125,1895.4371337890625,0.0,3431.51953125,0.9094502329826356,1.0,0.0,3.0,1.0,0.0
18190680,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8354992866516113,0.3904182910919189,0.3539842963218689,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9810351729393004,0.6254833936691284,0.5930484533309937,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8771451115608215,0.4546350836753845,0.3196129500865936,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8439410328865051,0.4034906923770904,0.3848541378974914,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7003443837165833,0.2252155393362045,1.0306878089904783,285.000244140625,284.95001220703125,302.0689697265625,293.1585693359375,298.7230224609375,297.1829528808594,284.9991455078125,1.0,0.6121239066123962,0.419443666934967,0.419443666934967,1.0,1.0,-3.220766305923462,1.013668656349182,2.2070977687835693,0.284663587808609,0.9427018761634828,0.9427018761634828,0.0,176.32106018066406,188.0,56449.2109375,0.0,2872.115234375,1.0,279.4417419433594,283.11260986328125,296.1407470703125,299.7485656738281,293.1499938964844,293.1499938964844,279.1499938964844,33464.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029986262321472,1.0,0.0,0.0,3.676512956619263,3.676536798477173,9.019147455546772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.8955078125,0.0,1543.755126953125,1895.4371337890625,0.0,3431.51953125,0.9094502329826356,1.0,0.0,3.0,1.0,0.0
18190740,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8287102580070496,0.3894039690494537,0.3535193204879761,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9737294912338256,0.6253775358200073,0.5932736396789551,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8704280257225037,0.4551410675048828,0.3202918469905853,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.837664008140564,0.4035747945308685,0.3853294253349304,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6939120888710022,0.2246216088533401,1.0295697450637815,284.8984680175781,284.95001220703125,302.04998779296875,293.1302795410156,298.7056884765625,297.1748352050781,284.9001159667969,1.0,0.6151143312454224,0.4180052280426025,0.4180052280426025,1.0,1.0,-3.2205286026000977,1.0097824335098269,2.2107462882995605,0.2809344530105591,0.8474938869476318,0.8474938869476318,0.0,181.8685760498047,191.0,56896.40234375,0.0,2902.128173828125,1.0,279.1575927734375,282.9957580566406,296.1552734375,299.86090087890625,293.1499938964844,293.1499938964844,279.45001220703125,39222.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118473529815674,1.0,0.0,0.0,3.541321277618408,3.54134488105774,8.368044177586853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.1630859375,0.0,1438.9820556640625,1895.4371337890625,0.0,3513.740234375,0.8839030265808105,1.0,0.0,3.0,1.0,0.0
18190800,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8287102580070496,0.3894039690494537,0.3535193204879761,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9737294912338256,0.6253775358200073,0.5932736396789551,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8704280257225037,0.4551410675048828,0.3202918469905853,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.837664008140564,0.4035747945308685,0.3853294253349304,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6939120888710022,0.2246216088533401,1.0295697450637815,284.8984680175781,284.95001220703125,302.04998779296875,293.1302795410156,298.7056884765625,297.1748352050781,284.9001159667969,1.0,0.6151143312454224,0.4180052280426025,0.4180052280426025,1.0,1.0,-3.2205286026000977,1.0097824335098269,2.2107462882995605,0.2809344530105591,0.8474938869476318,0.8474938869476318,0.0,181.8685760498047,191.0,56896.40234375,0.0,2902.128173828125,1.0,279.1575927734375,282.9957580566406,296.1552734375,299.86090087890625,293.1499938964844,293.1499938964844,279.45001220703125,39222.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118473529815674,1.0,0.0,0.0,3.541321277618408,3.54134488105774,8.368044177586853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.1630859375,0.0,1438.9820556640625,1895.4371337890625,0.0,3513.740234375,0.8839030265808105,1.0,0.0,3.0,1.0,0.0
18190860,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.832438588142395,0.39356130361557,0.3561541736125946,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.977828085422516,0.6308687329292297,0.5971745848655701,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8753217458724976,0.4608396887779236,0.3233859241008758,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8420574069023132,0.4087605476379394,0.38904470205307,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6991205215454102,0.2291316986083984,1.0441160202026367,285.0250549316406,284.95001220703125,302.03094482421875,293.1010131835937,298.7299194335937,297.21923828125,285.0250244140625,1.0,0.6194800138473511,0.4173596203327179,0.4173596203327179,1.0,1.0,-3.2540159225463867,1.0201170444488523,2.233898878097534,0.2832441031932831,0.9604682326316832,0.9604682326316832,0.0,181.665756225586,194.0,56732.796875,0.0,2971.62548828125,1.0,279.441650390625,283.1279296875,296.0834350585937,299.69244384765625,293.1499938964844,293.1499938964844,279.1499938964844,32700.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043009281158448,1.0,0.0,0.0,3.679031848907471,3.6790554523468018,9.031510330714808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.6494140625,0.0,1540.826416015625,1895.4371337890625,0.0,3443.641357421875,0.9096757173538208,1.0,0.0,3.0,1.0,0.0
18190920,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.832438588142395,0.39356130361557,0.3561541736125946,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.977828085422516,0.6308687329292297,0.5971745848655701,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8753217458724976,0.4608396887779236,0.3233859241008758,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8420574069023132,0.4087605476379394,0.38904470205307,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6991205215454102,0.2291316986083984,1.0441160202026367,285.0250549316406,284.95001220703125,302.03094482421875,293.1010131835937,298.7299194335937,297.21923828125,285.0250244140625,1.0,0.6194800138473511,0.4173596203327179,0.4173596203327179,1.0,1.0,-3.2540159225463867,1.0201170444488523,2.233898878097534,0.2832441031932831,0.9604682326316832,0.9604682326316832,0.0,181.665756225586,194.0,56732.796875,0.0,2971.62548828125,1.0,279.441650390625,283.1279296875,296.0834350585937,299.69244384765625,293.1499938964844,293.1499938964844,279.1499938964844,32700.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043009281158448,1.0,0.0,0.0,3.679031848907471,3.6790554523468018,9.031510330714808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.6494140625,0.0,1540.826416015625,1895.4371337890625,0.0,3443.641357421875,0.9096757173538208,1.0,0.0,3.0,1.0,0.0
18190980,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8322651386260986,0.3946272134780884,0.3577877283096313,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9778228402137756,0.6334665417671204,0.6003047227859497,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8760350942611694,0.463703453540802,0.3258699774742126,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8427791595458984,0.4113996028900146,0.3921505808830261,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7010089755058289,0.2315830737352371,1.0576283931732178,284.9147033691406,284.95001220703125,302.01141357421875,293.07080078125,298.73199462890625,297.2322692871094,284.9163818359375,1.0,0.6244788765907288,0.4167140126228332,0.4167140126228332,1.0,1.0,-3.2827389240264893,1.028695821762085,2.2540431022644043,0.2857763171195984,0.876196563243866,0.876196563243866,0.0,184.10459899902344,197.0,57994.9609375,0.0,3046.801513671875,1.0,279.15704345703125,282.9891967773437,296.1112060546875,299.8724060058594,293.1499938964844,293.1499938964844,279.45001220703125,37679.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162796139717102,1.0,0.0,0.0,3.615874528884888,3.615898370742798,8.724086910660844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.57763671875,0.0,1507.9835205078125,1895.4371337890625,0.0,3554.785400390625,0.8990413546562195,1.0,0.0,3.0,1.0,0.0
18191040,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8322651386260986,0.3946272134780884,0.3577877283096313,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9778228402137756,0.6334665417671204,0.6003047227859497,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8760350942611694,0.463703453540802,0.3258699774742126,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8427791595458984,0.4113996028900146,0.3921505808830261,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7010089755058289,0.2315830737352371,1.0576283931732178,284.9147033691406,284.95001220703125,302.01141357421875,293.07080078125,298.73199462890625,297.2322692871094,284.9163818359375,1.0,0.6244788765907288,0.4167140126228332,0.4167140126228332,1.0,1.0,-3.2827389240264893,1.028695821762085,2.2540431022644043,0.2857763171195984,0.876196563243866,0.876196563243866,0.0,184.10459899902344,197.0,57994.9609375,0.0,3046.801513671875,1.0,279.15704345703125,282.9891967773437,296.1112060546875,299.8724060058594,293.1499938964844,293.1499938964844,279.45001220703125,37679.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162796139717102,1.0,0.0,0.0,3.615874528884888,3.615898370742798,8.724086910660844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.57763671875,0.0,1507.9835205078125,1895.4371337890625,0.0,3554.785400390625,0.8990413546562195,1.0,0.0,3.0,1.0,0.0
18191100,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8309156894683838,0.3952192664146423,0.3581935167312622,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.976492404937744,0.6348311901092529,0.6014445424079895,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8749923706054688,0.4651435613632202,0.3267938196659088,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8418276906013489,0.4125939011573791,0.393242746591568,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7004938125610352,0.2325277477502823,1.0621579885482788,285.0341186523437,284.95001220703125,302.00146484375,293.05535888671875,298.7320251464844,297.2377624511719,285.0367431640625,1.0,0.6267498135566711,0.4163912236690521,0.4163912236690521,1.0,1.0,-3.2924673557281494,1.0313174724578855,2.261149883270264,0.2862489819526672,0.9637857675552368,0.9637857675552368,0.0,185.98095703125,197.0,57327.828125,0.0,3078.442626953125,1.0,279.4014892578125,283.12158203125,296.0417785644531,299.6593017578125,293.1499938964844,293.1499938964844,279.45001220703125,33420.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120317101478576,1.0,0.0,0.0,3.676029682159424,3.676053524017334,9.016777084980276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.2373046875,0.0,1542.8846435546875,1895.4371337890625,0.0,3515.448974609375,0.9109358191490172,1.0,0.0,3.0,1.0,0.0
18191160,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8300504088401794,0.3958860039710998,0.3588526248931885,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9756381511688232,0.636279284954071,0.602863609790802,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8744446635246277,0.4666511118412018,0.3278866112232208,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8412675857543945,0.4138062000274658,0.3944574892520904,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7002342939376831,0.2334101498126983,1.0665693283081057,285.0260314941406,284.95001220703125,301.99139404296875,293.03973388671875,298.7309875488281,297.24365234375,285.0245666503906,1.0,0.6290128231048584,0.4156855344772339,0.4156855344772339,1.0,1.0,-3.303046703338623,1.0332658290863037,2.26978087425232,0.2858796715736389,0.986164093017578,0.986164093017578,0.0,187.64434814453125,200.0,57624.69140625,0.0,3110.92333984375,1.0,279.44293212890625,283.11065673828125,296.03387451171875,299.7070617675781,293.1499938964844,293.1499938964844,279.1499938964844,32579.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115690588951112,1.0,0.0,0.0,3.757513046264648,3.757537603378296,9.420941182725072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.6201171875,0.0,1629.755126953125,1895.4371337890625,0.0,3511.15966796875,0.926982283592224,1.0,0.0,3.0,1.0,0.0
18191220,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8263197541236877,0.3957653045654297,0.3592392206192016,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9717726707458496,0.6376206278800964,0.6046682000160217,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8712234497070312,0.4683177769184112,0.3294093906879425,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.838253915309906,0.415077805519104,0.3961105942726135,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6977263689041138,0.2342916131019592,1.0724122524261477,284.89703369140625,284.95001220703125,301.97100830078125,293.00787353515625,298.7181091308594,297.2410583496094,284.8988647460937,1.0,0.6330167651176453,0.4142741560935974,0.4142741560935974,1.0,1.0,-3.3165411949157715,1.034238576889038,2.2823026180267334,0.284102588891983,0.8820295333862305,0.8820295333862305,0.0,191.933837890625,203.0,58595.60546875,0.0,3164.897216796875,1.0,279.156494140625,282.9614562988281,296.0477905273437,299.8542785644531,293.1499938964844,293.1499938964844,279.45001220703125,38229.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234029054641724,1.0,0.0,0.0,3.678582429885864,3.678606986999512,9.029303669194632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.9677734375,0.0,1582.009765625,1895.4371337890625,0.0,3620.528564453125,0.9132417440414428,1.0,0.0,3.0,1.0,0.0
18191280,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8263197541236877,0.3957653045654297,0.3592392206192016,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9717726707458496,0.6376206278800964,0.6046682000160217,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8712234497070312,0.4683177769184112,0.3294093906879425,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.838253915309906,0.415077805519104,0.3961105942726135,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6977263689041138,0.2342916131019592,1.0724122524261477,284.89703369140625,284.95001220703125,301.97100830078125,293.00787353515625,298.7181091308594,297.2410583496094,284.8988647460937,1.0,0.6330167651176453,0.4142741560935974,0.4142741560935974,1.0,1.0,-3.3165411949157715,1.034238576889038,2.2823026180267334,0.284102588891983,0.8820295333862305,0.8820295333862305,0.0,191.933837890625,203.0,58595.60546875,0.0,3164.897216796875,1.0,279.156494140625,282.9614562988281,296.0477905273437,299.8542785644531,293.1499938964844,293.1499938964844,279.45001220703125,38229.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234029054641724,1.0,0.0,0.0,3.678582429885864,3.678606986999512,9.029303669194632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.9677734375,0.0,1582.009765625,1895.4371337890625,0.0,3620.528564453125,0.9132417440414428,1.0,0.0,3.0,1.0,0.0
18191340,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.823481023311615,0.3966092765331268,0.3598120808601379,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9688049554824828,0.6399333477020264,0.6066257953643799,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8689666986465454,0.4708508253097534,0.3310389816761017,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.836002767086029,0.4168989360332489,0.3977293074131012,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6956508159637451,0.2352928072214126,1.0770076513290403,285.01519775390625,284.95001220703125,301.9502258300781,292.97528076171875,298.710205078125,297.24578857421875,285.0138854980469,1.0,0.6365731358528137,0.4128628075122833,0.4128628075122833,1.0,1.0,-3.3290090560913086,1.0348219871520996,2.294187068939209,0.2819084823131561,0.987596869468689,0.987596869468689,0.0,195.5609436035156,206.0,57948.6171875,0.0,3213.2392578125,1.0,279.4434509277344,283.09344482421875,295.9633483886719,299.6606750488281,293.1499938964844,293.1499938964844,279.1499938964844,33159.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173256158828736,1.0,0.0,0.0,3.796488761901856,3.796513795852661,9.617397154215723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.982421875,0.0,1680.2264404296875,1895.4371337890625,0.0,3564.45751953125,0.936101734638214,1.0,0.0,3.0,1.0,0.0
18191400,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.823481023311615,0.3966092765331268,0.3598120808601379,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9688049554824828,0.6399333477020264,0.6066257953643799,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8689666986465454,0.4708508253097534,0.3310389816761017,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.836002767086029,0.4168989360332489,0.3977293074131012,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6956508159637451,0.2352928072214126,1.0770076513290403,285.01519775390625,284.95001220703125,301.9502258300781,292.97528076171875,298.710205078125,297.24578857421875,285.0138854980469,1.0,0.6365731358528137,0.4128628075122833,0.4128628075122833,1.0,1.0,-3.3290090560913086,1.0348219871520996,2.294187068939209,0.2819084823131561,0.987596869468689,0.987596869468689,0.0,195.5609436035156,206.0,57948.6171875,0.0,3213.2392578125,1.0,279.4434509277344,283.09344482421875,295.9633483886719,299.6606750488281,293.1499938964844,293.1499938964844,279.1499938964844,33159.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173256158828736,1.0,0.0,0.0,3.796488761901856,3.796513795852661,9.617397154215723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.982421875,0.0,1680.2264404296875,1895.4371337890625,0.0,3564.45751953125,0.936101734638214,1.0,0.0,3.0,1.0,0.0
18191460,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8201289176940918,0.3963627815246582,0.3600291311740875,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9652398228645324,0.6410923600196838,0.6081945896148682,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.866230309009552,0.4724143147468567,0.3324422836303711,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8333315849304199,0.4179369509220123,0.3990887105464935,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6930811405181885,0.2357491701841354,1.080528736114502,284.89227294921875,284.95001220703125,301.9291687011719,292.9419860839844,298.696533203125,297.2408142089844,284.894287109375,1.0,0.639844536781311,0.4117880463600158,0.4117880463600158,1.0,1.0,-3.338724374771118,1.0352743864059448,2.303450107574463,0.2804376482963562,0.8820660710334778,0.8820660710334778,0.0,199.41685485839844,209.0,58784.8203125,0.0,3256.992431640625,1.0,279.15631103515625,282.9515380859375,295.9756774902344,299.7945251464844,293.1499938964844,293.1499938964844,279.45001220703125,38666.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927864134311676,1.0,0.0,0.0,3.699551343917847,3.699576377868652,9.132537002187746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.15966796875,0.0,1609.22265625,1895.4371337890625,0.0,3661.548095703125,0.9182658791542052,1.0,0.0,3.0,1.0,0.0
18191520,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8201289176940918,0.3963627815246582,0.3600291311740875,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9652398228645324,0.6410923600196838,0.6081945896148682,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.866230309009552,0.4724143147468567,0.3324422836303711,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8333315849304199,0.4179369509220123,0.3990887105464935,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6930811405181885,0.2357491701841354,1.080528736114502,284.89227294921875,284.95001220703125,301.9291687011719,292.9419860839844,298.696533203125,297.2408142089844,284.894287109375,1.0,0.639844536781311,0.4117880463600158,0.4117880463600158,1.0,1.0,-3.338724374771118,1.0352743864059448,2.303450107574463,0.2804376482963562,0.8820660710334778,0.8820660710334778,0.0,199.41685485839844,209.0,58784.8203125,0.0,3256.992431640625,1.0,279.15631103515625,282.9515380859375,295.9756774902344,299.7945251464844,293.1499938964844,293.1499938964844,279.45001220703125,38666.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927864134311676,1.0,0.0,0.0,3.699551343917847,3.699576377868652,9.132537002187746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.15966796875,0.0,1609.22265625,1895.4371337890625,0.0,3661.548095703125,0.9182658791542052,1.0,0.0,3.0,1.0,0.0
18191580,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8178104162216187,0.3971903920173645,0.3605575859546661,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9628182649612428,0.6433577537536621,0.6100708842277527,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8646160960197449,0.4749742746353149,0.3340646028518677,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8315944075584412,0.4196836352348327,0.4005947113037109,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.69126957654953,0.2365375608205795,1.0839065313339231,285.0139465332031,284.95001220703125,301.9078369140625,292.9080810546875,298.6893615722656,297.2450866699219,285.01275634765625,1.0,0.6429105997085571,0.410713255405426,0.410713255405426,1.0,1.0,-3.349431276321411,1.0361005067825315,2.313330888748169,0.2788784801959991,0.9882415533065796,0.9882415533065796,0.0,202.5687713623047,212.0,58062.4921875,0.0,3299.229248046875,1.0,279.4435729980469,283.0876770019531,295.8921813964844,299.59625244140625,293.1499938964844,293.1499938964844,279.1499938964844,33368.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209842681884766,1.0,0.0,0.0,3.809895277023315,3.8099205493927,9.685441000328865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.5380859375,0.0,1697.8878173828125,1895.4371337890625,0.0,3598.239013671875,0.939279854297638,1.0,0.0,3.0,1.0,0.0
18191640,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8178104162216187,0.3971903920173645,0.3605575859546661,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9628182649612428,0.6433577537536621,0.6100708842277527,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8646160960197449,0.4749742746353149,0.3340646028518677,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8315944075584412,0.4196836352348327,0.4005947113037109,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.69126957654953,0.2365375608205795,1.0839065313339231,285.0139465332031,284.95001220703125,301.9078369140625,292.9080810546875,298.6893615722656,297.2450866699219,285.01275634765625,1.0,0.6429105997085571,0.410713255405426,0.410713255405426,1.0,1.0,-3.349431276321411,1.0361005067825315,2.313330888748169,0.2788784801959991,0.9882415533065796,0.9882415533065796,0.0,202.5687713623047,212.0,58062.4921875,0.0,3299.229248046875,1.0,279.4435729980469,283.0876770019531,295.8921813964844,299.59625244140625,293.1499938964844,293.1499938964844,279.1499938964844,33368.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209842681884766,1.0,0.0,0.0,3.809895277023315,3.8099205493927,9.685441000328865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.5380859375,0.0,1697.8878173828125,1895.4371337890625,0.0,3598.239013671875,0.939279854297638,1.0,0.0,3.0,1.0,0.0
18191700,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.816759467124939,0.397177904844284,0.3608720302581787,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9617284536361694,0.6440502405166626,0.611075758934021,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8639379143714905,0.4758820533752441,0.3349263966083526,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.830844521522522,0.4202825725078583,0.4014114439487457,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6904823780059814,0.2367772907018661,1.0857939720153809,284.8776550292969,284.95001220703125,301.8970642089844,292.8908996582031,298.683349609375,297.2437744140625,284.8739929199219,1.0,0.6444730758666992,0.4101758897304535,0.4101758897304535,1.0,1.0,-3.355313301086426,1.0366826057434082,2.3186306953430176,0.2782916724681854,0.8968104720115662,0.8968104720115662,0.0,204.1201629638672,212.0,59125.5234375,0.0,3321.494384765625,1.0,279.1941223144531,282.93084716796875,295.93170166015625,299.8049011230469,293.1499938964844,293.1499938964844,279.1499938964844,36936.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281073808670044,1.0,0.0,0.0,3.7903060913085938,3.7903316020965576,9.586096894054208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.2109375,0.0,1702.217041015625,1895.4371337890625,0.0,3663.781005859375,0.9354808926582336,1.0,0.0,3.0,1.0,0.0
18191760,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8148829936981201,0.3969449400901794,0.3607602715492248,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9597039222717284,0.644490122795105,0.6115989685058594,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8624347448348999,0.4765802025794983,0.3354854583740234,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8293757438659668,0.4206891357898712,0.401903748512268,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6889963746070862,0.2368726283311844,1.0867433547973633,284.892578125,284.95001220703125,301.8862609863281,292.87359619140625,298.675537109375,297.2399597167969,284.89453125,1.0,0.6458640694618225,0.4096528589725494,0.4096528589725494,1.0,1.0,-3.35821795463562,1.0362460613250732,2.321971654891968,0.2773192226886749,0.8834162950515747,0.8834162950515747,0.0,206.07632446289065,215.0,58871.70703125,0.0,3339.3427734375,1.0,279.1566467285156,282.9472961425781,295.90496826171875,299.728515625,293.1499938964844,293.1499938964844,279.45001220703125,38709.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931073784828186,1.0,0.0,0.0,3.709440231323242,3.709465265274048,9.181423479276418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.68603515625,0.0,1620.915283203125,1895.4371337890625,0.0,3690.979736328125,0.920600414276123,1.0,0.0,3.0,1.0,0.0
18191820,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8128470778465271,0.3977724313735962,0.3612832129001617,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.957605242729187,0.646731972694397,0.6134465932846069,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8612015843391418,0.4791879653930664,0.3371363282203674,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8279449343681335,0.422418475151062,0.4033840596675873,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6873975992202759,0.2375837415456771,1.0897003412246704,285.0145263671875,284.95001220703125,301.8645324707031,292.838623046875,298.6685791015625,297.2445068359375,285.0133361816406,1.0,0.6487252116203308,0.4086068570613861,0.4086068570613861,1.0,1.0,-3.3683810234069824,1.0369141101837158,2.3314669132232666,0.2757363617420196,0.9900082945823668,0.9900082945823668,0.0,208.9967803955078,218.0,58120.96875,0.0,3379.466552734375,1.0,279.4436340332031,283.0841064453125,295.8216857910156,299.5289001464844,293.1499938964844,293.1499938964844,279.1499938964844,33422.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240190386772156,1.0,0.0,0.0,3.81752872467041,3.817553997039795,9.724290066515096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.3037109375,0.0,1707.4947509765625,1895.4371337890625,0.0,3626.201416015625,0.9410471320152284,1.0,0.0,3.0,1.0,0.0
18191880,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8128470778465271,0.3977724313735962,0.3612832129001617,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.957605242729187,0.646731972694397,0.6134465932846069,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8612015843391418,0.4791879653930664,0.3371363282203674,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8279449343681335,0.422418475151062,0.4033840596675873,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6873975992202759,0.2375837415456771,1.0897003412246704,285.0145263671875,284.95001220703125,301.8645324707031,292.838623046875,298.6685791015625,297.2445068359375,285.0133361816406,1.0,0.6487252116203308,0.4086068570613861,0.4086068570613861,1.0,1.0,-3.3683810234069824,1.0369141101837158,2.3314669132232666,0.2757363617420196,0.9900082945823668,0.9900082945823668,0.0,208.9967803955078,218.0,58120.96875,0.0,3379.466552734375,1.0,279.4436340332031,283.0841064453125,295.8216857910156,299.5289001464844,293.1499938964844,293.1499938964844,279.1499938964844,33422.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240190386772156,1.0,0.0,0.0,3.81752872467041,3.817553997039795,9.724290066515096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.3037109375,0.0,1707.4947509765625,1895.4371337890625,0.0,3626.201416015625,0.9410471320152284,1.0,0.0,3.0,1.0,0.0
18191940,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8100955486297607,0.3975176811218261,0.3614780008792877,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9546984434127808,0.6478252410888672,0.6149404048919678,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8593088984489441,0.4808240234851837,0.3385787010192871,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.825951099395752,0.4233993291854858,0.4046694636344909,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.685288667678833,0.2378567457199096,1.0922319889068604,284.8921203613281,284.95001220703125,301.8426818847656,292.8031921386719,298.6546936035156,297.23931884765625,284.8940734863281,1.0,0.6515390276908875,0.4075608253479004,0.4075608253479004,1.0,1.0,-3.3767476081848145,1.0369129180908203,2.339834690093994,0.2741396129131317,0.8846867084503174,0.8846867084503174,0.0,212.3705902099609,221.0,58929.3125,0.0,3418.240234375,1.0,279.1561889648437,282.9425964355469,295.8343811035156,299.6607971191406,293.1499938964844,293.1499938964844,279.45001220703125,38762.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934065043926239,1.0,0.0,0.0,3.7172482013702393,3.717273473739624,9.22011679449497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.2080078125,0.0,1630.33203125,1895.4371337890625,0.0,3718.3447265625,0.9222826957702636,1.0,0.0,3.0,1.0,0.0
18192000,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8100955486297607,0.3975176811218261,0.3614780008792877,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9546984434127808,0.6478252410888672,0.6149404048919678,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8593088984489441,0.4808240234851837,0.3385787010192871,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.825951099395752,0.4233993291854858,0.4046694636344909,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.685288667678833,0.2378567457199096,1.0922319889068604,284.8921203613281,284.95001220703125,301.8426818847656,292.8031921386719,298.6546936035156,297.23931884765625,284.8940734863281,1.0,0.6515390276908875,0.4075608253479004,0.4075608253479004,1.0,1.0,-3.3767476081848145,1.0369129180908203,2.339834690093994,0.2741396129131317,0.8846867084503174,0.8846867084503174,0.0,212.3705902099609,221.0,58929.3125,0.0,3418.240234375,1.0,279.1561889648437,282.9425964355469,295.8343811035156,299.6607971191406,293.1499938964844,293.1499938964844,279.45001220703125,38762.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934065043926239,1.0,0.0,0.0,3.7172482013702393,3.717273473739624,9.22011679449497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.2080078125,0.0,1630.33203125,1895.4371337890625,0.0,3718.3447265625,0.9222826957702636,1.0,0.0,3.0,1.0,0.0
18192060,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8081532120704651,0.3983345329761505,0.3619868457317352,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9527239799499512,0.6500272154808044,0.6167452335357666,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8582565188407898,0.4834652543067932,0.3402491807937622,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8246516585350037,0.4251054525375366,0.4061231315135956,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6837801337242126,0.2385150641202926,1.0949257612228394,285.0142822265625,284.95001220703125,301.8207397460937,292.7673645019531,298.6479187011719,297.2440490722656,285.0131225585937,1.0,0.6542947888374329,0.406546413898468,0.406546413898468,1.0,1.0,-3.386517286300659,1.0374858379364014,2.349031448364258,0.2725587487220764,0.991144597530365,0.991144597530365,0.0,215.2141876220703,224.0,58171.08984375,0.0,3457.423583984375,1.0,279.44366455078125,283.08203125,295.7504272460937,299.4607238769531,293.1499938964844,293.1499938964844,279.1499938964844,33475.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269949197769164,1.0,0.0,0.0,3.823139190673828,3.823164463043213,9.752894811754231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.8173828125,0.0,1714.677001953125,1895.4371337890625,0.0,3653.56640625,0.9423683285713196,1.0,0.0,3.0,1.0,0.0
18192120,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8081532120704651,0.3983345329761505,0.3619868457317352,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9527239799499512,0.6500272154808044,0.6167452335357666,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8582565188407898,0.4834652543067932,0.3402491807937622,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8246516585350037,0.4251054525375366,0.4061231315135956,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6837801337242126,0.2385150641202926,1.0949257612228394,285.0142822265625,284.95001220703125,301.8207397460937,292.7673645019531,298.6479187011719,297.2440490722656,285.0131225585937,1.0,0.6542947888374329,0.406546413898468,0.406546413898468,1.0,1.0,-3.386517286300659,1.0374858379364014,2.349031448364258,0.2725587487220764,0.991144597530365,0.991144597530365,0.0,215.2141876220703,224.0,58171.08984375,0.0,3457.423583984375,1.0,279.44366455078125,283.08203125,295.7504272460937,299.4607238769531,293.1499938964844,293.1499938964844,279.1499938964844,33475.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269949197769164,1.0,0.0,0.0,3.823139190673828,3.823164463043213,9.752894811754231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.8173828125,0.0,1714.677001953125,1895.4371337890625,0.0,3653.56640625,0.9423683285713196,1.0,0.0,3.0,1.0,0.0
