time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192180,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.805436372756958,0.398057758808136,0.362163782119751,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9498951435089112,0.6510617733001709,0.618188202381134,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8565177321434021,0.4851153492927551,0.3417031466960907,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8227611184120178,0.4260501861572265,0.4073770940303802,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6817482113838196,0.2387347370386123,1.09721839427948,284.8893737792969,284.95001220703125,301.7987670898437,292.7312316894531,298.6340026855469,297.2386779785156,284.8926696777344,1.0,0.6570226550102234,0.4055320024490356,0.4055320024490356,1.0,1.0,-3.3944902420043945,1.0373971462249756,2.357093334197998,0.2709729671478271,0.8831911087036133,0.8831911087036133,0.0,218.5523681640625,227.0,58955.8359375,0.0,3495.437255859375,1.0,279.1566772460937,282.93780517578125,295.7630615234375,299.59307861328125,293.1499938964844,293.1499938964844,279.45001220703125,38898.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371813535690308,1.0,0.0,0.0,3.7188949584960938,3.71892023086548,9.228287467522024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.63525390625,0.0,1633.269775390625,1895.4371337890625,0.0,3746.78466796875,0.9227611422538756,1.0,0.0,3.0,1.0,0.0
18192240,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.805436372756958,0.398057758808136,0.362163782119751,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9498951435089112,0.6510617733001709,0.618188202381134,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8565177321434021,0.4851153492927551,0.3417031466960907,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8227611184120178,0.4260501861572265,0.4073770940303802,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6817482113838196,0.2387347370386123,1.09721839427948,284.8893737792969,284.95001220703125,301.7987670898437,292.7312316894531,298.6340026855469,297.2386779785156,284.8926696777344,1.0,0.6570226550102234,0.4055320024490356,0.4055320024490356,1.0,1.0,-3.3944902420043945,1.0373971462249756,2.357093334197998,0.2709729671478271,0.8831911087036133,0.8831911087036133,0.0,218.5523681640625,227.0,58955.8359375,0.0,3495.437255859375,1.0,279.1566772460937,282.93780517578125,295.7630615234375,299.59307861328125,293.1499938964844,293.1499938964844,279.45001220703125,38898.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371813535690308,1.0,0.0,0.0,3.7188949584960938,3.71892023086548,9.228287467522024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.63525390625,0.0,1633.269775390625,1895.4371337890625,0.0,3746.78466796875,0.9227611422538756,1.0,0.0,3.0,1.0,0.0
18192300,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8040838837623596,0.3983732163906097,0.3622151613235473,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9484927654266356,0.6520380973815918,0.618845522403717,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8556756377220154,0.486361414194107,0.3424027860164642,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8218186497688293,0.4268133342266083,0.4079407751560211,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6807073354721069,0.2389859706163406,1.0980515480041504,285.0186462402344,284.95001220703125,301.78778076171875,292.7130432128906,298.6298522949219,297.2400207519531,285.0209655761719,1.0,0.6582984924316406,0.405024766921997,0.405024766921997,1.0,1.0,-3.397856950759888,1.0371383428573608,2.3607187271118164,0.2699571549892425,0.9717346429824828,0.9717346429824828,0.0,220.1596527099609,227.0,58092.3828125,0.0,3512.69873046875,1.0,279.4037170410156,283.0868530273437,295.6881103515625,299.3570251464844,293.1499938964844,293.1499938964844,279.45001220703125,34387.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316112995147704,1.0,0.0,0.0,3.7621543407440186,3.762179136276245,9.444228794563968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.44140625,0.0,1649.1302490234375,1895.4371337890625,0.0,3695.90185546875,0.930908977985382,1.0,0.0,3.0,1.0,0.0
18192360,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8035634756088257,0.3988867402076721,0.3626755475997925,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9480093121528624,0.6532219648361206,0.6199541687965393,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8556016683578491,0.4877881705760956,0.3433963060379028,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8215574026107788,0.4277504384517669,0.4088165462017059,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6803111433982849,0.2393561452627182,1.099726319313049,285.0147705078125,284.95001220703125,301.7768249511719,292.6947937011719,298.62744140625,297.2436218261719,285.0137634277344,1.0,0.6597104668617249,0.4045169353485107,0.4045169353485107,1.0,1.0,-3.404003620147705,1.0378416776657104,2.366162061691284,0.2693267166614532,0.9923285841941832,0.9923285841941832,0.0,221.3551025390625,230.0,58216.43359375,0.0,3534.17138671875,1.0,279.44342041015625,283.08172607421875,295.6776123046875,299.3898010253906,293.1499938964844,293.1499938964844,279.1499938964844,33488.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299975633621216,1.0,0.0,0.0,3.825892686843872,3.825917959213257,9.766947641765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.759765625,0.0,1718.1092529296875,1895.4371337890625,0.0,3681.11865234375,0.9430976510047911,1.0,0.0,3.0,1.0,0.0
18192420,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8009679913520813,0.3986601531505584,0.3628840446472168,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9452419877052308,0.6541686058044434,0.6213217377662659,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8539820313453674,0.489420086145401,0.3448427617549896,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8197788000106812,0.4287234246730804,0.4100847244262695,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.678361713886261,0.2395437210798263,1.1018590927124023,284.89239501953125,284.95001220703125,301.7549133300781,292.6581420898437,298.6134338378906,297.23809814453125,284.89410400390625,1.0,0.6623807549476624,0.4035012722015381,0.4035012722015381,1.0,1.0,-3.4117398262023926,1.0376304388046265,2.374109268188477,0.2676758468151092,0.8875292539596558,0.8875292539596558,0.0,224.66876220703125,233.0,59018.8203125,0.0,3571.8271484375,1.0,279.1563720703125,282.9367370605469,295.68853759765625,299.5184631347656,293.1499938964844,293.1499938964844,279.45001220703125,38665.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398589134216307,1.0,0.0,0.0,3.729038238525391,3.729063510894776,9.278696211367788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.92724609375,0.0,1643.2718505859375,1895.4371337890625,0.0,3771.162109375,0.9248924851417542,1.0,0.0,3.0,1.0,0.0
18192480,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8009679913520813,0.3986601531505584,0.3628840446472168,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9452419877052308,0.6541686058044434,0.6213217377662659,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8539820313453674,0.489420086145401,0.3448427617549896,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8197788000106812,0.4287234246730804,0.4100847244262695,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.678361713886261,0.2395437210798263,1.1018590927124023,284.89239501953125,284.95001220703125,301.7549133300781,292.6581420898437,298.6134338378906,297.23809814453125,284.89410400390625,1.0,0.6623807549476624,0.4035012722015381,0.4035012722015381,1.0,1.0,-3.4117398262023926,1.0376304388046265,2.374109268188477,0.2676758468151092,0.8875292539596558,0.8875292539596558,0.0,224.66876220703125,233.0,59018.8203125,0.0,3571.8271484375,1.0,279.1563720703125,282.9367370605469,295.68853759765625,299.5184631347656,293.1499938964844,293.1499938964844,279.45001220703125,38665.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398589134216307,1.0,0.0,0.0,3.729038238525391,3.729063510894776,9.278696211367788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.92724609375,0.0,1643.2718505859375,1895.4371337890625,0.0,3771.162109375,0.9248924851417542,1.0,0.0,3.0,1.0,0.0
18192540,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7991772294044495,0.3995089530944824,0.3634203672409057,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9433252215385436,0.6561787724494934,0.6229552030563354,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8530860543251038,0.49202361702919,0.3464926183223724,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8186313509941101,0.4304353296756744,0.4115421175956726,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6769422888755798,0.2401167303323745,1.1041706800460815,285.0134582519531,284.95001220703125,301.7331237792969,292.6213684082031,298.6063842773437,297.2422180175781,285.01239013671875,1.0,0.6650080680847168,0.402485579252243,0.402485579252243,1.0,1.0,-3.4208569526672363,1.0378966331481934,2.382960557937622,0.2659443020820617,0.9926609992980956,0.9926609992980956,0.0,227.47994995117188,236.0,58260.7421875,0.0,3610.038330078125,1.0,279.4437561035156,283.0798034667969,295.6044616699219,299.3188171386719,293.1499938964844,293.1499938964844,279.1499938964844,33547.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932840883731842,1.0,0.0,0.0,3.831189155578613,3.831214427947998,9.7940073828795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.2451171875,0.0,1724.9833984375,1895.4371337890625,0.0,3707.153076171875,0.9442341923713684,1.0,0.0,3.0,1.0,0.0
18192600,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7991772294044495,0.3995089530944824,0.3634203672409057,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9433252215385436,0.6561787724494934,0.6229552030563354,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8530860543251038,0.49202361702919,0.3464926183223724,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8186313509941101,0.4304353296756744,0.4115421175956726,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6769422888755798,0.2401167303323745,1.1041706800460815,285.0134582519531,284.95001220703125,301.7331237792969,292.6213684082031,298.6063842773437,297.2422180175781,285.01239013671875,1.0,0.6650080680847168,0.402485579252243,0.402485579252243,1.0,1.0,-3.4208569526672363,1.0378966331481934,2.382960557937622,0.2659443020820617,0.9926609992980956,0.9926609992980956,0.0,227.47994995117188,236.0,58260.7421875,0.0,3610.038330078125,1.0,279.4437561035156,283.0798034667969,295.6044616699219,299.3188171386719,293.1499938964844,293.1499938964844,279.1499938964844,33547.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932840883731842,1.0,0.0,0.0,3.831189155578613,3.831214427947998,9.7940073828795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.2451171875,0.0,1724.9833984375,1895.4371337890625,0.0,3707.153076171875,0.9442341923713684,1.0,0.0,3.0,1.0,0.0
18192660,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7966918349266052,0.3992873132228851,0.3636476993560791,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9405767321586608,0.6570243239402771,0.6242218613624573,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8515395522117615,0.4936303496360779,0.3479164540767669,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8169204592704773,0.4313969314098358,0.412810355424881,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6750441193580627,0.2402635812759399,1.1061235666275024,284.891357421875,284.95001220703125,301.7114562988281,292.5844421386719,298.5924072265625,297.23663330078125,284.89306640625,1.0,0.6676182150840759,0.4014549553394317,0.4014549553394317,1.0,1.0,-3.428251266479492,1.037489891052246,2.390761375427246,0.2641766965389251,0.88767409324646,0.88767409324646,0.0,230.7908477783203,239.0,59064.43359375,0.0,3647.185302734375,1.0,279.1560974121094,282.9351501464844,295.6151428222656,299.4465637207031,293.1499938964844,293.1499938964844,279.45001220703125,38731.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427409768104552,1.0,0.0,0.0,3.7331483364105225,3.7331736087799072,9.299161547460244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.00927734375,0.0,1648.5587158203125,1895.4371337890625,0.0,3797.338134765625,0.9257619976997375,1.0,0.0,3.0,1.0,0.0
18192720,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7966918349266052,0.3992873132228851,0.3636476993560791,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9405767321586608,0.6570243239402771,0.6242218613624573,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8515395522117615,0.4936303496360779,0.3479164540767669,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8169204592704773,0.4313969314098358,0.412810355424881,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6750441193580627,0.2402635812759399,1.1061235666275024,284.891357421875,284.95001220703125,301.7114562988281,292.5844421386719,298.5924072265625,297.23663330078125,284.89306640625,1.0,0.6676182150840759,0.4014549553394317,0.4014549553394317,1.0,1.0,-3.428251266479492,1.037489891052246,2.390761375427246,0.2641766965389251,0.88767409324646,0.88767409324646,0.0,230.7908477783203,239.0,59064.43359375,0.0,3647.185302734375,1.0,279.1560974121094,282.9351501464844,295.6151428222656,299.4465637207031,293.1499938964844,293.1499938964844,279.45001220703125,38731.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427409768104552,1.0,0.0,0.0,3.7331483364105225,3.7331736087799072,9.299161547460244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.00927734375,0.0,1648.5587158203125,1895.4371337890625,0.0,3797.338134765625,0.9257619976997375,1.0,0.0,3.0,1.0,0.0
18192780,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7949566841125488,0.4001167118549347,0.3641650974750519,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.938675582408905,0.6589584946632385,0.6257781386375427,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8507014513015747,0.4962368309497833,0.3495641648769378,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8158013820648193,0.4330751299858093,0.4142391085624695,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6736527681350708,0.2407982945442199,1.1082600355148315,285.0129699707031,284.95001220703125,301.69000244140625,292.5475158691406,298.58514404296875,297.2403564453125,285.0119323730469,1.0,0.6701852679252625,0.4004243612289428,0.4004243612289428,1.0,1.0,-3.4370052814483643,1.0375502109527588,2.399455070495605,0.2623176872730255,0.9927219748497008,0.9927219748497008,0.0,233.6016998291016,242.0,58286.515625,0.0,3684.868896484375,1.0,279.4437561035156,283.0791320800781,295.530517578125,299.2458190917969,293.1499938964844,293.1499938964844,279.1499938964844,33585.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357030391693116,1.0,0.0,0.0,3.833542585372925,3.8335678577423096,9.806044545257464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.40234375,0.0,1728.14306640625,1895.4371337890625,0.0,3733.30224609375,0.9447932243347168,1.0,0.0,3.0,1.0,0.0
18192840,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7949566841125488,0.4001167118549347,0.3641650974750519,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.938675582408905,0.6589584946632385,0.6257781386375427,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8507014513015747,0.4962368309497833,0.3495641648769378,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8158013820648193,0.4330751299858093,0.4142391085624695,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6736527681350708,0.2407982945442199,1.1082600355148315,285.0129699707031,284.95001220703125,301.69000244140625,292.5475158691406,298.58514404296875,297.2403564453125,285.0119323730469,1.0,0.6701852679252625,0.4004243612289428,0.4004243612289428,1.0,1.0,-3.4370052814483643,1.0375502109527588,2.399455070495605,0.2623176872730255,0.9927219748497008,0.9927219748497008,0.0,233.6016998291016,242.0,58286.515625,0.0,3684.868896484375,1.0,279.4437561035156,283.0791320800781,295.530517578125,299.2458190917969,293.1499938964844,293.1499938964844,279.1499938964844,33585.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357030391693116,1.0,0.0,0.0,3.833542585372925,3.8335678577423096,9.806044545257464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.40234375,0.0,1728.14306640625,1895.4371337890625,0.0,3733.30224609375,0.9447932243347168,1.0,0.0,3.0,1.0,0.0
18192900,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7941526770591736,0.4001125693321228,0.3644845187664032,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9377825260162354,0.6594775319099426,0.6266222596168518,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8503316044807434,0.497146874666214,0.3504308462142944,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.815295398235321,0.4336317181587219,0.4150173664093017,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6730332374572754,0.2409236580133438,1.1096071004867554,284.87921142578125,284.95001220703125,301.67938232421875,292.529052734375,298.5790710449219,297.2387390136719,284.8759460449219,1.0,0.6715381741523743,0.3999090492725372,0.3999090492725372,1.0,1.0,-3.4420106410980225,1.037781834602356,2.404228687286377,0.2615920901298523,0.9028767943382264,0.9028767943382264,0.0,235.0387115478516,242.0,59295.9296875,0.0,3705.479248046875,1.0,279.1936340332031,282.91815185546875,295.568359375,299.44891357421875,293.1499938964844,293.1499938964844,279.1499938964844,36991.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426658749580384,1.0,0.0,0.0,3.8133413791656494,3.813367128372192,9.702969236968784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.6533203125,0.0,1730.3475341796875,1895.4371337890625,0.0,3796.65673828125,0.9407818913459778,1.0,0.0,3.0,1.0,0.0
18192960,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7925461530685425,0.3998706042766571,0.3643724024295807,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9359678626060486,0.6597343683242798,0.6269779205322266,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8492382168769836,0.4978484213352203,0.3509901762008667,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8141197562217712,0.4339903891086578,0.4154656529426574,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6718036532402039,0.2409089207649231,1.1100480556488037,284.8915710449219,284.95001220703125,301.6687927246094,292.5105895996094,298.5712585449219,297.2346496582031,284.89324951171875,1.0,0.6727358102798462,0.3994029760360718,0.3994029760360718,1.0,1.0,-3.44404935836792,1.0370121002197266,2.4070374965667725,0.2604936361312866,0.8880623579025269,0.8880623579025269,0.0,236.91189575195312,230.0,59087.65625,0.0,3721.46923828125,1.0,279.1564636230469,282.93524169921875,295.5409545898437,299.3729858398437,293.1499938964844,293.1499938964844,279.45001220703125,38705.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945539653301239,1.0,0.0,0.0,3.734899520874024,3.734924793243408,9.307887012255378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.98095703125,0.0,1650.4024658203125,1895.4371337890625,0.0,3822.6923828125,0.9262153506278992,1.0,0.0,3.0,1.0,0.0
18193020,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.796483039855957,0.4006834924221039,0.3646182715892792,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9416319727897644,0.661609947681427,0.6282104849815369,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8541752696037292,0.5004807710647583,0.35245481133461,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8183876872062683,0.4356292188167572,0.4165884852409363,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6752328276634216,0.2414231747388839,1.1108009815216064,285.01123046875,284.95001220703125,301.6478881835937,292.4737243652344,298.56414794921875,297.23846435546875,285.0101013183594,1.0,0.6710729002952576,0.3983907699584961,0.3983907699584961,1.0,1.0,-3.4498395919799805,1.0360667705535889,2.413772821426392,0.2583364844322204,0.9913142323493958,0.9913142323493958,0.0,232.84768676757807,218.0,58267.28515625,0.0,3711.711669921875,1.0,279.4437866210937,283.0779724121094,295.456298828125,299.17041015625,293.1499938964844,293.1499938964844,279.1499938964844,33638.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384430050849916,1.0,0.0,0.0,3.8335812091827393,3.833606481552124,9.8062423603551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.2412109375,0.0,1728.609619140625,1895.4371337890625,0.0,3758.27783203125,0.9448294639587402,1.0,0.0,3.0,1.0,0.0
18193080,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.796483039855957,0.4006834924221039,0.3646182715892792,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9416319727897644,0.661609947681427,0.6282104849815369,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8541752696037292,0.5004807710647583,0.35245481133461,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8183876872062683,0.4356292188167572,0.4165884852409363,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6752328276634216,0.2414231747388839,1.1108009815216064,285.01123046875,284.95001220703125,301.6478881835937,292.4737243652344,298.56414794921875,297.23846435546875,285.0101013183594,1.0,0.6710729002952576,0.3983907699584961,0.3983907699584961,1.0,1.0,-3.4498395919799805,1.0360667705535889,2.413772821426392,0.2583364844322204,0.9913142323493958,0.9913142323493958,0.0,232.84768676757807,218.0,58267.28515625,0.0,3711.711669921875,1.0,279.4437866210937,283.0779724121094,295.456298828125,299.17041015625,293.1499938964844,293.1499938964844,279.1499938964844,33638.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384430050849916,1.0,0.0,0.0,3.8335812091827393,3.833606481552124,9.8062423603551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.2412109375,0.0,1728.609619140625,1895.4371337890625,0.0,3758.27783203125,0.9448294639587402,1.0,0.0,3.0,1.0,0.0
18193140,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.803300142288208,0.4004649817943573,0.3644440472126007,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9510313868522644,0.6623755097389221,0.6289706230163574,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8622431755065918,0.5021933913230896,0.3536239564418793,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8253805637359619,0.4365314543247223,0.4173786640167236,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6813049912452698,0.2415739297866821,1.1107001304626465,284.88946533203125,284.95001220703125,301.6272888183594,292.43701171875,298.5507202148437,297.2333679199219,284.89111328125,1.0,0.6674710512161255,0.3973785936832428,0.3973785936832428,1.0,1.0,-3.452791213989258,1.0341211557388306,2.418670177459717,0.2560200989246368,0.8850341439247131,0.8850341439247131,0.0,225.3296813964844,206.0,58999.8671875,0.0,3674.61181640625,1.0,279.1560974121094,282.9349365234375,295.4664001464844,299.29315185546875,293.1499938964844,293.1499938964844,279.45001220703125,38894.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948081910610199,1.0,0.0,0.0,3.729212045669556,3.729237318038941,9.279561368202848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.0380859375,0.0,1645.22216796875,1895.4371337890625,0.0,3845.666015625,0.9249933958053588,1.0,0.0,3.0,1.0,0.0
18193200,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.803300142288208,0.4004649817943573,0.3644440472126007,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9510313868522644,0.6623755097389221,0.6289706230163574,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8622431755065918,0.5021933913230896,0.3536239564418793,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8253805637359619,0.4365314543247223,0.4173786640167236,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6813049912452698,0.2415739297866821,1.1107001304626465,284.88946533203125,284.95001220703125,301.6272888183594,292.43701171875,298.5507202148437,297.2333679199219,284.89111328125,1.0,0.6674710512161255,0.3973785936832428,0.3973785936832428,1.0,1.0,-3.452791213989258,1.0341211557388306,2.418670177459717,0.2560200989246368,0.8850341439247131,0.8850341439247131,0.0,225.3296813964844,206.0,58999.8671875,0.0,3674.61181640625,1.0,279.1560974121094,282.9349365234375,295.4664001464844,299.29315185546875,293.1499938964844,293.1499938964844,279.45001220703125,38894.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948081910610199,1.0,0.0,0.0,3.729212045669556,3.729237318038941,9.279561368202848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.0380859375,0.0,1645.22216796875,1895.4371337890625,0.0,3845.666015625,0.9249933958053588,1.0,0.0,3.0,1.0,0.0
18193260,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8130229711532593,0.401308536529541,0.3645064234733581,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.963760793209076,0.6643114686012268,0.6300148367881775,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8738291263580322,0.5050314664840698,0.3550505042076111,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8351972699165344,0.4381643235683441,0.4182692766189575,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6900763511657715,0.2421800792217254,1.1107416152954102,285.0090026855469,284.95001220703125,301.6070861816406,292.40045166015625,298.5450134277344,297.2384033203125,285.00830078125,1.0,0.6628130674362183,0.3964560329914093,0.3964560329914093,1.0,1.0,-3.456949234008789,1.032847881317139,2.424101591110229,0.2538418173789978,0.986795961856842,0.986795961856842,0.0,215.3041076660156,194.0,58157.08984375,0.0,3625.587646484375,1.0,279.4428405761719,283.0785522460937,295.38214111328125,299.08819580078125,293.1499938964844,293.1499938964844,279.1499938964844,33750.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406908750534058,1.0,0.0,0.0,3.824176073074341,3.8242013454437256,9.758184660313418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.9150390625,0.0,1718.0826416015625,1895.4371337890625,0.0,3778.724853515625,0.9430301189422609,1.0,0.0,3.0,1.0,0.0
18193320,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8130229711532593,0.401308536529541,0.3645064234733581,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.963760793209076,0.6643114686012268,0.6300148367881775,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8738291263580322,0.5050314664840698,0.3550505042076111,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8351972699165344,0.4381643235683441,0.4182692766189575,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6900763511657715,0.2421800792217254,1.1107416152954102,285.0090026855469,284.95001220703125,301.6070861816406,292.40045166015625,298.5450134277344,297.2384033203125,285.00830078125,1.0,0.6628130674362183,0.3964560329914093,0.3964560329914093,1.0,1.0,-3.456949234008789,1.032847881317139,2.424101591110229,0.2538418173789978,0.986795961856842,0.986795961856842,0.0,215.3041076660156,194.0,58157.08984375,0.0,3625.587646484375,1.0,279.4428405761719,283.0785522460937,295.38214111328125,299.08819580078125,293.1499938964844,293.1499938964844,279.1499938964844,33750.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406908750534058,1.0,0.0,0.0,3.824176073074341,3.8242013454437256,9.758184660313418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.9150390625,0.0,1718.0826416015625,1895.4371337890625,0.0,3778.724853515625,0.9430301189422609,1.0,0.0,3.0,1.0,0.0
18193380,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8232849836349487,0.401109516620636,0.3642284572124481,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9768303632736206,0.6651397943496704,0.6307150721549988,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8869773149490356,0.5069359540939331,0.3562660217285156,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8463504314422607,0.4390520751476288,0.4189208447933197,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7000177502632141,0.2424187660217285,1.1104627847671509,284.890380859375,284.95001220703125,301.5873107910156,292.3641662597656,298.53289794921875,297.2343139648437,284.8920593261719,1.0,0.6576098799705505,0.3955334424972534,0.3955334424972534,1.0,1.0,-3.4593780040740967,1.0309679508209229,2.428410053253174,0.2516851127147674,0.8821814656257629,0.8821814656257629,0.0,204.752670288086,182.0,58869.98046875,0.0,3569.154296875,1.0,279.1561584472656,282.93853759765625,295.3924865722656,299.2099609375,293.1499938964844,293.1499938964844,279.45001220703125,38957.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500813484191896,1.0,0.0,0.0,3.717529058456421,3.7175543308258057,9.221510026691248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.43994140625,0.0,1632.138916015625,1895.4371337890625,0.0,3863.695068359375,0.922460913658142,1.0,0.0,3.0,1.0,0.0
18193440,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8232849836349487,0.401109516620636,0.3642284572124481,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9768303632736206,0.6651397943496704,0.6307150721549988,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8869773149490356,0.5069359540939331,0.3562660217285156,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8463504314422607,0.4390520751476288,0.4189208447933197,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7000177502632141,0.2424187660217285,1.1104627847671509,284.890380859375,284.95001220703125,301.5873107910156,292.3641662597656,298.53289794921875,297.2343139648437,284.8920593261719,1.0,0.6576098799705505,0.3955334424972534,0.3955334424972534,1.0,1.0,-3.4593780040740967,1.0309679508209229,2.428410053253174,0.2516851127147674,0.8821814656257629,0.8821814656257629,0.0,204.752670288086,182.0,58869.98046875,0.0,3569.154296875,1.0,279.1561584472656,282.93853759765625,295.3924865722656,299.2099609375,293.1499938964844,293.1499938964844,279.45001220703125,38957.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500813484191896,1.0,0.0,0.0,3.717529058456421,3.7175543308258057,9.221510026691248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.43994140625,0.0,1632.138916015625,1895.4371337890625,0.0,3863.695068359375,0.922460913658142,1.0,0.0,3.0,1.0,0.0
18193500,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.828940749168396,0.4014395475387573,0.3640392422676086,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.983517050743103,0.6659957766532898,0.6309876441955566,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8943712711334229,0.5083231329917908,0.3568567633628845,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8526820540428162,0.4397821128368377,0.4191800057888031,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7055293321609497,0.2426936775445938,1.1100786924362185,285.0129699707031,284.95001220703125,301.5776062011719,292.3461303710937,298.5295715332031,297.23602294921875,285.0149230957031,1.0,0.6548095345497131,0.3950721621513366,0.3950721621513366,1.0,1.0,-3.460031509399414,1.0298417806625366,2.430189847946167,0.2503973245620727,0.9649670720100404,0.9649670720100404,0.0,199.1977386474609,182.0,57964.47265625,0.0,3537.92578125,1.0,279.40301513671875,283.0848388671875,295.319091796875,298.9767761230469,293.1499938964844,293.1499938964844,279.45001220703125,34598.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443767070770264,1.0,0.0,0.0,3.755267143249512,3.7552919387817374,9.409682775185502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.12890625,0.0,1642.6756591796875,1895.4371337890625,0.0,3812.16455078125,0.929429531097412,1.0,0.0,3.0,1.0,0.0
18193560,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8359182476997375,0.4019708931446075,0.3642443120479584,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9909871220588684,0.6670812368392944,0.6317098736763,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9032757878303528,0.5098983645439148,0.3577409982681274,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8604351282119751,0.440678596496582,0.4197386503219604,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7120974063873291,0.2430924326181411,1.110529899597168,285.0092163085937,284.95001220703125,301.5679931640625,292.3281555175781,298.5279541015625,297.2398681640625,285.0081481933594,1.0,0.6520975828170776,0.3946314454078674,0.3946314454078674,1.0,1.0,-3.4634220600128174,1.0297030210494995,2.4337191581726074,0.2495247721672058,0.983600616455078,0.983600616455078,0.0,193.1384735107422,170.0,58035.41796875,0.0,3510.234619140625,1.0,279.4437561035156,283.0809326171875,295.3083801269531,299.005859375,293.1499938964844,293.1499938964844,279.1499938964844,33679.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425286650657654,1.0,0.0,0.0,3.815237045288086,3.815262317657471,9.712618975754594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.5859375,0.0,1706.7408447265625,1895.4371337890625,0.0,3795.412109375,0.940743923187256,1.0,0.0,3.0,1.0,0.0
18193620,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8480027914047241,0.4017549455165863,0.3639978468418121,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.6681235432624817,0.6257225275039673,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9200621247291564,0.511858344078064,0.3590341210365295,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8742296099662781,0.4415273666381836,0.4203997254371643,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7227240204811096,0.2433532327413559,1.1105659008026123,284.8880615234375,284.95001220703125,301.5492248535156,292.29254150390625,298.516357421875,297.2363586425781,284.8890991210937,1.0,0.6460509300231934,0.3937500417232513,0.3937500417232513,1.0,1.0,-3.459097146987915,1.0256118774414062,2.433485269546509,0.2469270974397659,0.8773579597473145,0.8773579597473145,0.0,182.8706512451172,158.0,58667.6015625,0.0,3438.519775390625,1.0,279.1562805175781,282.9394226074219,295.3205261230469,299.12762451171875,293.1499938964844,293.1499938964844,279.45001220703125,39060.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951914608478546,1.0,0.0,0.0,3.704600334167481,3.704625368118286,9.157481031252246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.0576171875,0.0,1618.0068359375,1895.4371337890625,0.0,3880.194091796875,0.9195719361305236,1.0,0.0,3.0,1.0,0.0
18193680,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8480027914047241,0.4017549455165863,0.3639978468418121,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.6681235432624817,0.6257225275039673,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9200621247291564,0.511858344078064,0.3590341210365295,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8742296099662781,0.4415273666381836,0.4203997254371643,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7227240204811096,0.2433532327413559,1.1105659008026123,284.8880615234375,284.95001220703125,301.5492248535156,292.29254150390625,298.516357421875,297.2363586425781,284.8890991210937,1.0,0.6460509300231934,0.3937500417232513,0.3937500417232513,1.0,1.0,-3.459097146987915,1.0256118774414062,2.433485269546509,0.2469270974397659,0.8773579597473145,0.8773579597473145,0.0,182.8706512451172,158.0,58667.6015625,0.0,3438.519775390625,1.0,279.1562805175781,282.9394226074219,295.3205261230469,299.12762451171875,293.1499938964844,293.1499938964844,279.45001220703125,39060.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951914608478546,1.0,0.0,0.0,3.704600334167481,3.704625368118286,9.157481031252246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.0576171875,0.0,1618.0068359375,1895.4371337890625,0.0,3880.194091796875,0.9195719361305236,1.0,0.0,3.0,1.0,0.0
18193740,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8584316372871399,0.4024148881435394,0.3640410304069519,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.6732200384140015,0.6026621460914612,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9351617693901062,0.5147067308425903,0.3605888485908508,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8860751390457153,0.4429613053798675,0.4212460219860077,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7312566041946411,0.2438989281654358,1.1110219955444336,284.98846435546875,284.95001220703125,301.531005859375,292.2572937011719,298.5164489746094,297.2506408691406,284.9866638183594,1.0,0.6380782127380371,0.3928686678409576,0.3928686678409576,1.0,1.0,-3.434108257293701,1.0145010948181152,2.419607162475586,0.2416004687547683,0.9592535495758056,0.9592535495758056,0.0,174.17518615722656,146.0,57402.26171875,0.0,3329.5439453125,1.0,279.4434814453125,283.0712280273437,295.23272705078125,298.900146484375,293.1499938964844,293.1499938964844,279.1499938964844,34252.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434504508972168,1.0,0.0,0.0,3.7838056087493896,3.7838306427001953,9.55324594542617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.79296875,0.0,1673.6365966796875,1895.4371337890625,0.0,3803.771484375,0.9338921308517456,1.0,0.0,3.0,1.0,0.0
18193800,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8584316372871399,0.4024148881435394,0.3640410304069519,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.6732200384140015,0.6026621460914612,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9351617693901062,0.5147067308425903,0.3605888485908508,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8860751390457153,0.4429613053798675,0.4212460219860077,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7312566041946411,0.2438989281654358,1.1110219955444336,284.98846435546875,284.95001220703125,301.531005859375,292.2572937011719,298.5164489746094,297.2506408691406,284.9866638183594,1.0,0.6380782127380371,0.3928686678409576,0.3928686678409576,1.0,1.0,-3.434108257293701,1.0145010948181152,2.419607162475586,0.2416004687547683,0.9592535495758056,0.9592535495758056,0.0,174.17518615722656,146.0,57402.26171875,0.0,3329.5439453125,1.0,279.4434814453125,283.0712280273437,295.23272705078125,298.900146484375,293.1499938964844,293.1499938964844,279.1499938964844,34252.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434504508972168,1.0,0.0,0.0,3.7838056087493896,3.7838306427001953,9.55324594542617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.79296875,0.0,1673.6365966796875,1895.4371337890625,0.0,3803.771484375,0.9338921308517456,1.0,0.0,3.0,1.0,0.0
18193860,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8707958459854126,0.402037501335144,0.3636711537837982,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.680352509021759,0.5766974687576294,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9520837664604188,0.5165895223617554,0.3618470430374145,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8999621272087097,0.4436381161212921,0.421782910823822,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7412685751914978,0.244069367647171,1.110836386680603,284.878662109375,284.95001220703125,301.5133972167969,292.2225341796875,298.52099609375,297.27001953125,284.8799133300781,1.0,0.6289822459220886,0.3922741115093231,0.3922741115093231,1.0,1.0,-3.404382705688477,1.0025973320007324,2.401785373687744,0.2365482151508331,0.8478182554244995,0.8478182554244995,0.0,164.6634063720703,164.0,57391.6875,0.0,3205.788330078125,1.0,279.1571960449219,282.9537658691406,295.237060546875,298.9719543457031,293.1499938964844,293.1499938964844,279.45001220703125,40357.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502095580101012,1.0,0.0,0.0,3.610442638397217,3.610467195510864,8.697896305420727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.67236328125,0.0,1521.853515625,1895.4371337890625,0.0,3864.849853515625,0.8997982144355774,1.0,0.0,3.0,1.0,0.0
18193920,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8707958459854126,0.402037501335144,0.3636711537837982,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.680352509021759,0.5766974687576294,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9520837664604188,0.5165895223617554,0.3618470430374145,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8999621272087097,0.4436381161212921,0.421782910823822,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7412685751914978,0.244069367647171,1.110836386680603,284.878662109375,284.95001220703125,301.5133972167969,292.2225341796875,298.52099609375,297.27001953125,284.8799133300781,1.0,0.6289822459220886,0.3922741115093231,0.3922741115093231,1.0,1.0,-3.404382705688477,1.0025973320007324,2.401785373687744,0.2365482151508331,0.8478182554244995,0.8478182554244995,0.0,164.6634063720703,164.0,57391.6875,0.0,3205.788330078125,1.0,279.1571960449219,282.9537658691406,295.237060546875,298.9719543457031,293.1499938964844,293.1499938964844,279.45001220703125,40357.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502095580101012,1.0,0.0,0.0,3.610442638397217,3.610467195510864,8.697896305420727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.67236328125,0.0,1521.853515625,1895.4371337890625,0.0,3864.849853515625,0.8997982144355774,1.0,0.0,3.0,1.0,0.0
18193980,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8731253743171692,0.4028301835060119,0.3640331923961639,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.6884652376174927,0.5727096796035767,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9562439918518066,0.5196670293807983,0.3637109398841858,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9029509425163268,0.4451714754104614,0.4229274094104767,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7433626651763916,0.2448191344738006,1.1131203174591064,284.9971923828125,284.95001220703125,301.4964294433594,292.1883239746094,298.53662109375,297.3021850585937,284.9971923828125,1.0,0.6294643878936768,0.3916795551776886,0.3916795551776886,1.0,1.0,-3.4063262939453125,1.0015653371810913,2.4047610759735107,0.2344585806131363,0.9400208592414856,0.9400208592414856,0.0,163.4878692626953,182.0,56517.56640625,0.0,3203.433837890625,1.0,279.44195556640625,283.0975952148437,295.15576171875,298.7541809082031,293.1499938964844,293.1499938964844,279.1499938964844,34109.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397579431533812,1.0,0.0,0.0,3.69501543045044,3.695039749145508,9.11015604287968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.2021484375,0.0,1569.5068359375,1895.4371337890625,0.0,3770.24365234375,0.9142518043518066,1.0,0.0,3.0,1.0,0.0
