time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194040,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8731253743171692,0.4028301835060119,0.3640331923961639,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.6884652376174927,0.5727096796035767,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9562439918518066,0.5196670293807983,0.3637109398841858,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9029509425163268,0.4451714754104614,0.4229274094104767,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7433626651763916,0.2448191344738006,1.1131203174591064,284.9971923828125,284.95001220703125,301.4964294433594,292.1883239746094,298.53662109375,297.3021850585937,284.9971923828125,1.0,0.6294643878936768,0.3916795551776886,0.3916795551776886,1.0,1.0,-3.4063262939453125,1.0015653371810913,2.4047610759735107,0.2344585806131363,0.9400208592414856,0.9400208592414856,0.0,163.4878692626953,182.0,56517.56640625,0.0,3203.433837890625,1.0,279.44195556640625,283.0975952148437,295.15576171875,298.7541809082031,293.1499938964844,293.1499938964844,279.1499938964844,34109.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397579431533812,1.0,0.0,0.0,3.69501543045044,3.695039749145508,9.11015604287968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.2021484375,0.0,1569.5068359375,1895.4371337890625,0.0,3770.24365234375,0.9142518043518066,1.0,0.0,3.0,1.0,0.0
18194100,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8708273768424988,0.4028258323669433,0.3643394112586975,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.6909480690956116,0.577694833278656,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.954246699810028,0.5208315253257751,0.3647461831569671,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9007920622825624,0.4456708133220672,0.4236472249031067,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7417486310005188,0.2450780421495437,1.1150614023208618,284.8820495605469,284.95001220703125,301.4882202148437,292.1714172363281,298.5375366210937,297.30767822265625,284.8811950683594,1.0,0.6321569681167603,0.3913822770118713,0.3913822770118713,1.0,1.0,-3.417126178741455,1.0043776035308838,2.412748575210572,0.234793335199356,0.8599016070365906,0.8599016070365906,0.0,165.50099182128906,182.0,57462.91796875,0.0,3239.778076171875,1.0,279.197265625,282.9571228027344,295.1991577148437,298.9554443359375,293.1499938964844,293.1499938964844,279.1499938964844,38036.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457424879074096,1.0,0.0,0.0,3.656959772109986,3.656984329223633,8.923468044486071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.740234375,0.0,1556.1934814453125,1895.4371337890625,0.0,3824.52734375,0.9062103629112244,1.0,0.0,3.0,1.0,0.0
18194160,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8662257194519043,0.4026619493961334,0.3643032014369964,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.692266047000885,0.5868496298789978,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9495373368263244,0.5218732357025146,0.365541011095047,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8962748646736145,0.4460320174694061,0.4241109788417816,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7383894324302673,0.2452292144298553,1.1163744926452637,284.91265869140625,284.95001220703125,301.4801940917969,292.1546630859375,298.5336608886719,297.3059387207031,284.9145812988281,1.0,0.6360219120979309,0.391094297170639,0.391094297170639,1.0,1.0,-3.431177854537964,1.008312463760376,2.422865629196167,0.235537514090538,0.8622282147407532,0.8622282147407532,0.0,168.9803466796875,200.0,57449.09375,0.0,3292.4169921875,1.0,279.1576538085937,282.9866943359375,295.17840576171875,298.8939819335937,293.1499938964844,293.1499938964844,279.45001220703125,38547.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481924176216124,1.0,0.0,0.0,3.5841853618621826,3.5842092037200928,8.571843181925942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.140625,0.0,1479.8912353515625,1895.4371337890625,0.0,3846.663330078125,0.8928990960121155,1.0,0.0,3.0,1.0,0.0
18194220,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8552344441413879,0.4034125506877899,0.3650208115577698,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.693213701248169,0.6112149357795715,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9371945858001708,0.52503901720047,0.3677686750888824,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8849503397941589,0.4475438296794891,0.4256402850151062,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7299970388412476,0.2459359765052795,1.1205027103424072,285.0316162109375,284.95001220703125,301.4646911621094,292.1216735839844,298.5246887207031,297.29962158203125,285.03143310546875,1.0,0.6465657353401184,0.3905183672904968,0.3905183672904968,1.0,1.0,-3.470812559127808,1.020064115524292,2.450748443603516,0.2383054792881012,0.9775984287261964,0.9775984287261964,0.0,178.57418823242188,203.0,57281.83984375,0.0,3441.74951171875,1.0,279.4419860839844,283.1169128417969,295.1095275878906,298.7431640625,293.1499938964844,293.1499938964844,279.1499938964844,32623.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942112684249878,1.0,0.0,0.0,3.726326942443848,3.726351261138916,9.265208973374684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.57421875,0.0,1593.9644775390625,1895.4371337890625,0.0,3791.63720703125,0.9202989339828492,1.0,0.0,3.0,1.0,0.0
18194280,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8552344441413879,0.4034125506877899,0.3650208115577698,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.693213701248169,0.6112149357795715,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9371945858001708,0.52503901720047,0.3677686750888824,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8849503397941589,0.4475438296794891,0.4256402850151062,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7299970388412476,0.2459359765052795,1.1205027103424072,285.0316162109375,284.95001220703125,301.4646911621094,292.1216735839844,298.5246887207031,297.29962158203125,285.03143310546875,1.0,0.6465657353401184,0.3905183672904968,0.3905183672904968,1.0,1.0,-3.470812559127808,1.020064115524292,2.450748443603516,0.2383054792881012,0.9775984287261964,0.9775984287261964,0.0,178.57418823242188,203.0,57281.83984375,0.0,3441.74951171875,1.0,279.4419860839844,283.1169128417969,295.1095275878906,298.7431640625,293.1499938964844,293.1499938964844,279.1499938964844,32623.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942112684249878,1.0,0.0,0.0,3.726326942443848,3.726351261138916,9.265208973374684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.57421875,0.0,1593.9644775390625,1895.4371337890625,0.0,3791.63720703125,0.9202989339828492,1.0,0.0,3.0,1.0,0.0
18194340,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8465209603309631,0.4029255211353302,0.3651676177978515,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.6907798051834106,0.6311728358268738,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.927342414855957,0.5270267724990845,0.3695790767669678,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.876082181930542,0.4481220841407776,0.4267235994338989,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7232921719551086,0.246027186512947,1.1230683326721191,284.9116516113281,284.95001220703125,301.45001220703125,292.08935546875,298.50006103515625,297.2715759277344,284.9130859375,1.0,0.6545159816741943,0.3899424374103546,0.3899424374103546,1.0,1.0,-3.5015878677368164,1.028737187385559,2.472850561141968,0.2404913753271103,0.8885436654090881,0.8885436654090881,0.0,186.63653564453125,206.0,58552.6796875,0.0,3563.534423828125,1.0,279.1566467285156,282.9646301269531,295.13238525390625,298.91656494140625,293.1499938964844,293.1499938964844,279.45001220703125,37525.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545524716377258,1.0,0.0,0.0,3.673695802688599,3.673720359802246,9.005330525724276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.044921875,0.0,1571.179931640625,1895.4371337890625,0.0,3903.88037109375,0.9116821885108948,1.0,0.0,3.0,1.0,0.0
18194400,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8465209603309631,0.4029255211353302,0.3651676177978515,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.6907798051834106,0.6311728358268738,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.927342414855957,0.5270267724990845,0.3695790767669678,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.876082181930542,0.4481220841407776,0.4267235994338989,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7232921719551086,0.246027186512947,1.1230683326721191,284.9116516113281,284.95001220703125,301.45001220703125,292.08935546875,298.50006103515625,297.2715759277344,284.9130859375,1.0,0.6545159816741943,0.3899424374103546,0.3899424374103546,1.0,1.0,-3.5015878677368164,1.028737187385559,2.472850561141968,0.2404913753271103,0.8885436654090881,0.8885436654090881,0.0,186.63653564453125,206.0,58552.6796875,0.0,3563.534423828125,1.0,279.1566467285156,282.9646301269531,295.13238525390625,298.91656494140625,293.1499938964844,293.1499938964844,279.45001220703125,37525.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545524716377258,1.0,0.0,0.0,3.673695802688599,3.673720359802246,9.005330525724276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.044921875,0.0,1571.179931640625,1895.4371337890625,0.0,3903.88037109375,0.9116821885108948,1.0,0.0,3.0,1.0,0.0
18194460,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8404794931411743,0.4033452868461609,0.3654558062553406,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9990000128746032,0.6887357234954834,0.6460888981819153,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9208452701568604,0.529953122138977,0.3715361058712005,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8699566721916199,0.4493024051189422,0.4278138279914856,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.718392550945282,0.2463851124048233,1.1250317096710205,285.0263671875,284.95001220703125,301.4385986328125,292.0585327148437,298.48162841796875,297.255615234375,285.0256042480469,1.0,0.6608527302742004,0.3884874880313873,0.3884874880313873,1.0,1.0,-3.525904893875122,1.0326544046401978,2.4932503700256348,0.2390665113925933,0.9994074702262878,0.9994074702262878,0.0,192.8583068847656,209.0,58110.5859375,0.0,3660.324462890625,1.0,279.4425964355469,283.0965576171875,295.05291748046875,298.7450866699219,293.1499938964844,293.1499938964844,279.1499938964844,32844.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498132467269896,1.0,0.0,0.0,3.80245041847229,3.802475452423096,9.647624210629149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.2939453125,0.0,1684.8890380859375,1895.4371337890625,0.0,3861.27978515625,0.9375152587890624,1.0,0.0,3.0,1.0,0.0
18194520,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8404794931411743,0.4033452868461609,0.3654558062553406,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9990000128746032,0.6887357234954834,0.6460888981819153,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9208452701568604,0.529953122138977,0.3715361058712005,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8699566721916199,0.4493024051189422,0.4278138279914856,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.718392550945282,0.2463851124048233,1.1250317096710205,285.0263671875,284.95001220703125,301.4385986328125,292.0585327148437,298.48162841796875,297.255615234375,285.0256042480469,1.0,0.6608527302742004,0.3884874880313873,0.3884874880313873,1.0,1.0,-3.525904893875122,1.0326544046401978,2.4932503700256348,0.2390665113925933,0.9994074702262878,0.9994074702262878,0.0,192.8583068847656,209.0,58110.5859375,0.0,3660.324462890625,1.0,279.4425964355469,283.0965576171875,295.05291748046875,298.7450866699219,293.1499938964844,293.1499938964844,279.1499938964844,32844.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498132467269896,1.0,0.0,0.0,3.80245041847229,3.802475452423096,9.647624210629149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.2939453125,0.0,1684.8890380859375,1895.4371337890625,0.0,3861.27978515625,0.9375152587890624,1.0,0.0,3.0,1.0,0.0
18194580,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8331716060638428,0.4026141464710235,0.3653722405433655,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.995011866092682,0.6859809160232544,0.6505764126777649,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9127377867698668,0.5317713618278503,0.3732237219810486,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8625234961509705,0.4496098160743713,0.4286344945430755,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7122358083724976,0.2462462037801742,1.1264301538467407,284.8934936523437,284.95001220703125,301.4327697753906,292.0298767089844,298.4605712890625,297.2349853515625,284.8946838378906,1.0,0.6655362248420715,0.3870325684547424,0.3870325684547424,1.0,1.0,-3.53594183921814,1.0316189527511597,2.504323005676269,0.2362070679664611,0.8938146233558655,0.8938146233558655,0.0,199.6961669921875,212.0,59118.2578125,0.0,3726.401123046875,1.0,279.1561584472656,282.93682861328125,295.0692443847656,298.8949584960937,293.1499938964844,293.1499938964844,279.45001220703125,38066.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614073038101196,1.0,0.0,0.0,3.7355387210845934,3.73556399345398,9.311074222750904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.76953125,0.0,1646.2611083984375,1895.4371337890625,0.0,3965.120849609375,0.9257081151008606,1.0,0.0,3.0,1.0,0.0
18194640,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8331716060638428,0.4026141464710235,0.3653722405433655,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.995011866092682,0.6859809160232544,0.6505764126777649,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9127377867698668,0.5317713618278503,0.3732237219810486,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8625234961509705,0.4496098160743713,0.4286344945430755,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7122358083724976,0.2462462037801742,1.1264301538467407,284.8934936523437,284.95001220703125,301.4327697753906,292.0298767089844,298.4605712890625,297.2349853515625,284.8946838378906,1.0,0.6655362248420715,0.3870325684547424,0.3870325684547424,1.0,1.0,-3.53594183921814,1.0316189527511597,2.504323005676269,0.2362070679664611,0.8938146233558655,0.8938146233558655,0.0,199.6961669921875,212.0,59118.2578125,0.0,3726.401123046875,1.0,279.1561584472656,282.93682861328125,295.0692443847656,298.8949584960937,293.1499938964844,293.1499938964844,279.45001220703125,38066.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614073038101196,1.0,0.0,0.0,3.7355387210845934,3.73556399345398,9.311074222750904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.76953125,0.0,1646.2611083984375,1895.4371337890625,0.0,3965.120849609375,0.9257081151008606,1.0,0.0,3.0,1.0,0.0
18194700,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8297147750854492,0.4026328921318054,0.3652361333370209,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9914398789405824,0.6856623888015747,0.6498873829841614,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9090529084205629,0.5330889225006104,0.3740128576755523,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8590250015258789,0.4500053524971008,0.4289242625236511,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7091412544250488,0.2462963312864303,1.1266725063323977,285.0137023925781,284.95001220703125,301.4317932128906,292.0163269042969,298.45574951171875,297.2321472167969,285.01568603515625,1.0,0.6671862006187439,0.3863050937652588,0.3863050937652588,1.0,1.0,-3.53652286529541,1.0296169519424438,2.506906032562256,0.234054148197174,0.9755131006240844,0.9755131006240844,0.0,202.828369140625,212.0,58207.03515625,0.0,3746.797607421875,1.0,279.4034729003906,283.0814819335937,294.9971008300781,298.6650390625,293.1499938964844,293.1499938964844,279.45001220703125,34302.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563389420509338,1.0,0.0,0.0,3.774670124053955,3.7746951580047607,9.507170375400164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.806640625,0.0,1663.2052001953125,1895.4371337890625,0.0,3919.884765625,0.9334596991539,1.0,0.0,3.0,1.0,0.0
18194760,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8277210593223572,0.4028615057468414,0.3654769361019134,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9892688393592834,0.6858708262443542,0.6499820351600647,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9072326421737672,0.5346202850341797,0.3750998973846435,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8570393919944763,0.4505846798419952,0.4295039474964142,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7072848677635193,0.246485561132431,1.127702236175537,285.0107116699219,284.95001220703125,301.4320983886719,292.00323486328125,298.4546813964844,297.23297119140625,285.0096435546875,1.0,0.6687858700752258,0.3858026564121246,0.3858026564121246,1.0,1.0,-3.540166139602661,1.0292723178863523,2.5108938217163086,0.2328772246837616,0.9950650930404664,0.9950650930404664,0.0,205.04933166503903,215.0,58301.48046875,0.0,3769.33642578125,1.0,279.44390869140625,283.0780334472656,294.98785400390625,298.6961975097656,293.1499938964844,293.1499938964844,279.1499938964844,33505.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547504782676696,1.0,0.0,0.0,3.836030244827272,3.8360557556152335,9.81877519734553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.486328125,0.0,1730.5404052734375,1895.4371337890625,0.0,3905.65576171875,0.9453240036964417,1.0,0.0,3.0,1.0,0.0
18194820,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8231291174888611,0.4020902216434479,0.3652533888816833,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9845141768455504,0.6853256225585938,0.649888277053833,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.903104603290558,0.5365081429481506,0.3767481744289398,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8526380658149719,0.4508061408996582,0.4301380217075348,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7031964063644409,0.2463570982217788,1.128627061843872,284.8883056640625,284.95001220703125,301.4362487792969,291.9784545898437,298.4461364746094,297.22418212890625,284.8899230957031,1.0,0.6714823842048645,0.3847978115081787,0.3847978115081787,1.0,1.0,-3.5436527729034424,1.027380347251892,2.51627254486084,0.2304034084081649,0.8879894018173218,0.8879894018173218,0.0,209.55465698242188,218.0,59101.62890625,0.0,3805.347900390625,1.0,279.15606689453125,282.93267822265625,295.0080261230469,298.8316650390625,293.1499938964844,293.1499938964844,279.45001220703125,38757.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643725752830504,1.0,0.0,0.0,3.737870693206787,3.737895965576172,9.32270268094726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.20361328125,0.0,1654.2713623046875,1895.4371337890625,0.0,3991.46630859375,0.9267979860305786,1.0,0.0,3.0,1.0,0.0
18194880,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8231291174888611,0.4020902216434479,0.3652533888816833,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9845141768455504,0.6853256225585938,0.649888277053833,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.903104603290558,0.5365081429481506,0.3767481744289398,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8526380658149719,0.4508061408996582,0.4301380217075348,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7031964063644409,0.2463570982217788,1.128627061843872,284.8883056640625,284.95001220703125,301.4362487792969,291.9784545898437,298.4461364746094,297.22418212890625,284.8899230957031,1.0,0.6714823842048645,0.3847978115081787,0.3847978115081787,1.0,1.0,-3.5436527729034424,1.027380347251892,2.51627254486084,0.2304034084081649,0.8879894018173218,0.8879894018173218,0.0,209.55465698242188,218.0,59101.62890625,0.0,3805.347900390625,1.0,279.15606689453125,282.93267822265625,295.0080261230469,298.8316650390625,293.1499938964844,293.1499938964844,279.45001220703125,38757.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643725752830504,1.0,0.0,0.0,3.737870693206787,3.737895965576172,9.32270268094726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.20361328125,0.0,1654.2713623046875,1895.4371337890625,0.0,3991.46630859375,0.9267979860305786,1.0,0.0,3.0,1.0,0.0
18194940,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8201190829277039,0.4023629426956177,0.3653143644332886,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.981379508972168,0.6862331628799438,0.6504397988319397,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.901046097278595,0.5396213531494141,0.3787329196929931,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8498600125312805,0.4517580866813659,0.4309092760086059,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7005097270011902,0.2466660141944885,1.1298351287841797,285.00994873046875,284.95001220703125,301.4448547363281,291.9554138183594,298.4477233886719,297.22760009765625,285.00933837890625,1.0,0.673895001411438,0.3837929368019104,0.3837929368019104,1.0,1.0,-3.549147129058838,1.0261602401733398,2.522986888885498,0.2278922796249389,0.9908809661865234,0.9908809661865234,0.0,212.8754425048828,221.0,58279.5625,0.0,3839.34521484375,1.0,279.4429016113281,283.0779724121094,294.9352111816406,298.6390686035156,293.1499938964844,293.1499938964844,279.1499938964844,33720.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956594944000244,1.0,0.0,0.0,3.832798719406128,3.832824230194092,9.802239446798922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.591796875,0.0,1728.29736328125,1895.4371337890625,0.0,3922.17529296875,0.944971799850464,1.0,0.0,3.0,1.0,0.0
18195000,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8201190829277039,0.4023629426956177,0.3653143644332886,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.981379508972168,0.6862331628799438,0.6504397988319397,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.901046097278595,0.5396213531494141,0.3787329196929931,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8498600125312805,0.4517580866813659,0.4309092760086059,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7005097270011902,0.2466660141944885,1.1298351287841797,285.00994873046875,284.95001220703125,301.4448547363281,291.9554138183594,298.4477233886719,297.22760009765625,285.00933837890625,1.0,0.673895001411438,0.3837929368019104,0.3837929368019104,1.0,1.0,-3.549147129058838,1.0261602401733398,2.522986888885498,0.2278922796249389,0.9908809661865234,0.9908809661865234,0.0,212.8754425048828,221.0,58279.5625,0.0,3839.34521484375,1.0,279.4429016113281,283.0779724121094,294.9352111816406,298.6390686035156,293.1499938964844,293.1499938964844,279.1499938964844,33720.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956594944000244,1.0,0.0,0.0,3.832798719406128,3.832824230194092,9.802239446798922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.591796875,0.0,1728.29736328125,1895.4371337890625,0.0,3922.17529296875,0.944971799850464,1.0,0.0,3.0,1.0,0.0
18195060,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8166424632072449,0.4015738666057586,0.3650362193584442,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9778100252151488,0.6860830187797546,0.6507786512374878,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.89857017993927,0.541749119758606,0.3805223405361175,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8467378616333008,0.4519144892692566,0.431447684764862,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.697562575340271,0.2465790957212448,1.1307767629623413,284.8911437988281,284.95001220703125,301.4575500488281,291.9339599609375,298.4440612792969,297.2216186523437,284.89276123046875,1.0,0.6761839985847473,0.3829172849655151,0.3829172849655151,1.0,1.0,-3.553163766860962,1.024804711341858,2.5283589363098145,0.2258405983448028,0.887139618396759,0.887139618396759,0.0,216.43893432617188,224.0,59078.3046875,0.0,3871.1396484375,1.0,279.15606689453125,282.9355163574219,294.9611511230469,298.78082275390625,293.1499938964844,293.1499938964844,279.45001220703125,38782.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965732753276825,1.0,0.0,0.0,3.733689785003662,3.733715057373047,9.301858767685188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.24169921875,0.0,1649.5804443359375,1895.4371337890625,0.0,4003.520263671875,0.9259212613105774,1.0,0.0,3.0,1.0,0.0
18195120,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8166424632072449,0.4015738666057586,0.3650362193584442,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9778100252151488,0.6860830187797546,0.6507786512374878,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.89857017993927,0.541749119758606,0.3805223405361175,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8467378616333008,0.4519144892692566,0.431447684764862,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.697562575340271,0.2465790957212448,1.1307767629623413,284.8911437988281,284.95001220703125,301.4575500488281,291.9339599609375,298.4440612792969,297.2216186523437,284.89276123046875,1.0,0.6761839985847473,0.3829172849655151,0.3829172849655151,1.0,1.0,-3.553163766860962,1.024804711341858,2.5283589363098145,0.2258405983448028,0.887139618396759,0.887139618396759,0.0,216.43893432617188,224.0,59078.3046875,0.0,3871.1396484375,1.0,279.15606689453125,282.9355163574219,294.9611511230469,298.78082275390625,293.1499938964844,293.1499938964844,279.45001220703125,38782.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965732753276825,1.0,0.0,0.0,3.733689785003662,3.733715057373047,9.301858767685188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.24169921875,0.0,1649.5804443359375,1895.4371337890625,0.0,4003.520263671875,0.9259212613105774,1.0,0.0,3.0,1.0,0.0
18195180,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8141336441040039,0.401813268661499,0.365056037902832,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9752097129821776,0.6870850324630737,0.6514606475830078,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8972564339637756,0.5449854731559753,0.3826009929180145,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8445485830307007,0.4527926445007324,0.4321327209472656,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6954309344291687,0.2469066232442855,1.1320143938064575,285.0120544433594,284.95001220703125,301.4739685058594,291.9139709472656,298.4490661621094,297.22607421875,285.01141357421875,1.0,0.678391695022583,0.3820416033267975,0.3820416033267975,1.0,1.0,-3.558810949325561,1.0240072011947632,2.534803628921509,0.223722293972969,0.9911202788352966,0.9911202788352966,0.0,219.32379150390625,227.0,58272.28515625,0.0,3903.05810546875,1.0,279.44287109375,283.0796203613281,294.8929443359375,298.5944519042969,293.1499938964844,293.1499938964844,279.1499938964844,33677.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578109383583068,1.0,0.0,0.0,3.830633163452149,3.830658674240112,9.791166348804836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.0576171875,0.0,1725.3370361328125,1895.4371337890625,0.0,3933.048583984375,0.9444624185562134,1.0,0.0,3.0,1.0,0.0
18195240,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8141336441040039,0.401813268661499,0.365056037902832,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9752097129821776,0.6870850324630737,0.6514606475830078,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8972564339637756,0.5449854731559753,0.3826009929180145,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8445485830307007,0.4527926445007324,0.4321327209472656,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6954309344291687,0.2469066232442855,1.1320143938064575,285.0120544433594,284.95001220703125,301.4739685058594,291.9139709472656,298.4490661621094,297.22607421875,285.01141357421875,1.0,0.678391695022583,0.3820416033267975,0.3820416033267975,1.0,1.0,-3.558810949325561,1.0240072011947632,2.534803628921509,0.223722293972969,0.9911202788352966,0.9911202788352966,0.0,219.32379150390625,227.0,58272.28515625,0.0,3903.05810546875,1.0,279.44287109375,283.0796203613281,294.8929443359375,298.5944519042969,293.1499938964844,293.1499938964844,279.1499938964844,33677.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578109383583068,1.0,0.0,0.0,3.830633163452149,3.830658674240112,9.791166348804836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.0576171875,0.0,1725.3370361328125,1895.4371337890625,0.0,3933.048583984375,0.9444624185562134,1.0,0.0,3.0,1.0,0.0
18195300,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8129233121871948,0.401506096124649,0.3651005625724792,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.973954439163208,0.6871315240859985,0.6518707275390625,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8966571688652039,0.5461777448654175,0.3836740553379059,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.843524158000946,0.4529373347759247,0.4325325787067413,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6944548487663269,0.2469304651021957,1.1329165697097778,284.8803100585937,284.95001220703125,301.4834899902344,291.9044494628906,298.4491882324219,297.2244873046875,284.8773498535156,1.0,0.679557204246521,0.3816037774085998,0.3816037774085998,1.0,1.0,-3.5622222423553467,1.0237915515899658,2.538430690765381,0.222861960530281,0.9025281667709352,0.9025281667709352,0.0,220.7922821044922,227.0,59295.76171875,0.0,3920.701171875,1.0,279.1935729980469,282.919921875,294.939697265625,298.80621337890625,293.1499938964844,293.1499938964844,279.1499938964844,37028.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964344084262848,1.0,0.0,0.0,3.811326265335083,3.811352014541626,9.692716957943048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.009765625,0.0,1728.20458984375,1895.4371337890625,0.0,3991.213623046875,0.94037264585495,1.0,0.0,3.0,1.0,0.0
18195360,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8108679056167603,0.4009808897972107,0.364732414484024,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9718160033226012,0.6868991255760193,0.6517795920372009,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8951759338378906,0.5471689105033875,0.3844304978847503,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8417506217956543,0.4528725147247314,0.4325916767120361,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6927832961082458,0.2468170374631881,1.132929801940918,284.8925170898437,284.95001220703125,301.4937744140625,291.895263671875,298.4476928710937,297.22052001953125,284.8940734863281,1.0,0.680557906627655,0.3811613023281097,0.3811613023281097,1.0,1.0,-3.5626704692840576,1.0225813388824463,2.540089130401612,0.221636027097702,0.888078510761261,0.888078510761261,0.0,222.7008209228516,230.0,59087.69921875,0.0,3933.467041015625,1.0,279.1564636230469,282.93609619140625,294.9222106933594,298.7410583496094,293.1499938964844,293.1499938964844,279.45001220703125,38679.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966910481452942,1.0,0.0,0.0,3.7342023849487305,3.7342276573181152,9.304413310928794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.32177734375,0.0,1649.388916015625,1895.4371337890625,0.0,4013.941650390625,0.9260343313217164,1.0,0.0,3.0,1.0,0.0
18195420,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8084253072738647,0.4011666178703308,0.3647050261497497,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.96926087141037,0.6878153681755066,0.6523886919021606,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.894071638584137,0.5504498481750488,0.3865396976470947,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8397201895713806,0.4536730051040649,0.4332021474838257,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6908035278320312,0.24712935090065,1.1340991258621216,285.0126342773437,284.95001220703125,301.5166015625,291.8777770996094,298.4544982910156,297.2250671386719,285.0119934082031,1.0,0.6826801300048828,0.3802763521671295,0.3802763521671295,1.0,1.0,-3.568037986755371,1.021643042564392,2.546394824981689,0.2194387316703796,0.9920716881752014,0.9920716881752014,0.0,225.5048370361328,233.0,58283.59765625,0.0,3964.348876953125,1.0,279.4429016113281,283.0792236328125,294.856689453125,298.5578308105469,293.1499938964844,293.1499938964844,279.1499938964844,33654.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589999318122864,1.0,0.0,0.0,3.83183479309082,3.831860065460205,9.797308848646935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.5517578125,0.0,1726.6126708984375,1895.4371337890625,0.0,3943.666015625,0.9447165727615356,1.0,0.0,3.0,1.0,0.0
18195480,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8084253072738647,0.4011666178703308,0.3647050261497497,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.96926087141037,0.6878153681755066,0.6523886919021606,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.894071638584137,0.5504498481750488,0.3865396976470947,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8397201895713806,0.4536730051040649,0.4332021474838257,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6908035278320312,0.24712935090065,1.1340991258621216,285.0126342773437,284.95001220703125,301.5166015625,291.8777770996094,298.4544982910156,297.2250671386719,285.0119934082031,1.0,0.6826801300048828,0.3802763521671295,0.3802763521671295,1.0,1.0,-3.568037986755371,1.021643042564392,2.546394824981689,0.2194387316703796,0.9920716881752014,0.9920716881752014,0.0,225.5048370361328,233.0,58283.59765625,0.0,3964.348876953125,1.0,279.4429016113281,283.0792236328125,294.856689453125,298.5578308105469,293.1499938964844,293.1499938964844,279.1499938964844,33654.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589999318122864,1.0,0.0,0.0,3.83183479309082,3.831860065460205,9.797308848646935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.5517578125,0.0,1726.6126708984375,1895.4371337890625,0.0,3943.666015625,0.9447165727615356,1.0,0.0,3.0,1.0,0.0
18195540,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8051512241363525,0.4002826511859894,0.364335685968399,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9658464193344116,0.6875267624855042,0.6526163220405579,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8921652436256409,0.5526619553565979,0.3883922398090362,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8370597958564758,0.4536759853363037,0.4335896372795105,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6882805824279785,0.2470184564590454,1.1349281072616575,284.8921203613281,284.95001220703125,301.54205322265625,291.861328125,298.4546813964844,297.21954345703125,284.8936767578125,1.0,0.6847770810127258,0.3793914020061493,0.3793914020061493,1.0,1.0,-3.571570634841919,1.020077109336853,2.5514934062957764,0.217284470796585,0.888541042804718,0.888541042804718,0.0,228.84706115722656,236.0,59105.26171875,0.0,3993.83984375,1.0,279.15606689453125,282.9344787597656,294.8883972167969,298.7072448730469,293.1499938964844,293.1499938964844,279.45001220703125,38695.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968120276927948,1.0,0.0,0.0,3.736513137817383,3.736538648605346,9.315932629760936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.80078125,0.0,1652.2142333984375,1895.4371337890625,0.0,4024.631103515625,0.9264792799949646,1.0,0.0,3.0,1.0,0.0
18195600,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8051512241363525,0.4002826511859894,0.364335685968399,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9658464193344116,0.6875267624855042,0.6526163220405579,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8921652436256409,0.5526619553565979,0.3883922398090362,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8370597958564758,0.4536759853363037,0.4335896372795105,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6882805824279785,0.2470184564590454,1.1349281072616575,284.8921203613281,284.95001220703125,301.54205322265625,291.861328125,298.4546813964844,297.21954345703125,284.8936767578125,1.0,0.6847770810127258,0.3793914020061493,0.3793914020061493,1.0,1.0,-3.571570634841919,1.020077109336853,2.5514934062957764,0.217284470796585,0.888541042804718,0.888541042804718,0.0,228.84706115722656,236.0,59105.26171875,0.0,3993.83984375,1.0,279.15606689453125,282.9344787597656,294.8883972167969,298.7072448730469,293.1499938964844,293.1499938964844,279.45001220703125,38695.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968120276927948,1.0,0.0,0.0,3.736513137817383,3.736538648605346,9.315932629760936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.80078125,0.0,1652.2142333984375,1895.4371337890625,0.0,4024.631103515625,0.9264792799949646,1.0,0.0,3.0,1.0,0.0
18195660,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8027036786079407,0.400423914194107,0.3642650544643402,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9632587432861328,0.6883431077003479,0.6531282663345337,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.891178548336029,0.555985152721405,0.390526533126831,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8351102471351624,0.4544089436531067,0.434132307767868,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6863780617713928,0.2473092973232269,1.1359928846359253,285.0127258300781,284.95001220703125,301.56982421875,291.84576416015625,298.4630126953125,297.22412109375,285.0120849609375,1.0,0.686836302280426,0.3785540163516998,0.3785540163516998,1.0,1.0,-3.576591968536377,1.0191482305526731,2.557443857192993,0.2151679098606109,0.992804765701294,0.992804765701294,0.0,231.6331024169922,239.0,58297.94921875,0.0,4023.872802734375,1.0,279.4429016113281,283.07818603515625,294.8244323730469,298.5255432128906,293.1499938964844,293.1499938964844,279.1499938964844,33657.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601355195045472,1.0,0.0,0.0,3.8338778018951416,3.8339030742645264,9.807758942770306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.3916015625,0.0,1729.11279296875,1895.4371337890625,0.0,3953.7939453125,0.9451809525489808,1.0,0.0,3.0,1.0,0.0
18195720,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8027036786079407,0.400423914194107,0.3642650544643402,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9632587432861328,0.6883431077003479,0.6531282663345337,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.891178548336029,0.555985152721405,0.390526533126831,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8351102471351624,0.4544089436531067,0.434132307767868,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6863780617713928,0.2473092973232269,1.1359928846359253,285.0127258300781,284.95001220703125,301.56982421875,291.84576416015625,298.4630126953125,297.22412109375,285.0120849609375,1.0,0.686836302280426,0.3785540163516998,0.3785540163516998,1.0,1.0,-3.576591968536377,1.0191482305526731,2.557443857192993,0.2151679098606109,0.992804765701294,0.992804765701294,0.0,231.6331024169922,239.0,58297.94921875,0.0,4023.872802734375,1.0,279.4429016113281,283.07818603515625,294.8244323730469,298.5255432128906,293.1499938964844,293.1499938964844,279.1499938964844,33657.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601355195045472,1.0,0.0,0.0,3.8338778018951416,3.8339030742645264,9.807758942770306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.3916015625,0.0,1729.11279296875,1895.4371337890625,0.0,3953.7939453125,0.9451809525489808,1.0,0.0,3.0,1.0,0.0
18195780,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7994949221611023,0.399502694606781,0.3638611137866974,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9598116278648376,0.6879556775093079,0.653264045715332,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.889411449432373,0.5582273602485657,0.3924022614955902,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8325564861297607,0.4543501138687134,0.4344610571861267,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6839547157287598,0.2471774369478225,1.1367309093475342,284.8919677734375,284.95001220703125,301.5994873046875,291.8310241699219,298.46453857421875,297.2187194824219,284.8934936523437,1.0,0.6888775825500488,0.3777166306972503,0.3777166306972503,1.0,1.0,-3.5798206329345703,1.0176135301589966,2.562207221984864,0.2131091803312301,0.8891039490699768,0.8891039490699768,0.0,234.9617156982422,242.0,59122.94921875,0.0,4052.61181640625,1.0,279.15606689453125,282.9330444335937,294.85791015625,298.6770324707031,293.1499938964844,293.1499938964844,279.45001220703125,38688.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692203998565674,1.0,0.0,0.0,3.7390248775482178,3.7390501499176025,9.32846035084367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.5576171875,0.0,1655.0955810546875,1895.4371337890625,0.0,4034.337890625,0.9270308017730712,1.0,0.0,3.0,1.0,0.0
18195840,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7994949221611023,0.399502694606781,0.3638611137866974,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9598116278648376,0.6879556775093079,0.653264045715332,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.889411449432373,0.5582273602485657,0.3924022614955902,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8325564861297607,0.4543501138687134,0.4344610571861267,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6839547157287598,0.2471774369478225,1.1367309093475342,284.8919677734375,284.95001220703125,301.5994873046875,291.8310241699219,298.46453857421875,297.2187194824219,284.8934936523437,1.0,0.6888775825500488,0.3777166306972503,0.3777166306972503,1.0,1.0,-3.5798206329345703,1.0176135301589966,2.562207221984864,0.2131091803312301,0.8891039490699768,0.8891039490699768,0.0,234.9617156982422,242.0,59122.94921875,0.0,4052.61181640625,1.0,279.15606689453125,282.9330444335937,294.85791015625,298.6770324707031,293.1499938964844,293.1499938964844,279.45001220703125,38688.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692203998565674,1.0,0.0,0.0,3.7390248775482178,3.7390501499176025,9.32846035084367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.5576171875,0.0,1655.0955810546875,1895.4371337890625,0.0,4034.337890625,0.9270308017730712,1.0,0.0,3.0,1.0,0.0
