time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195900,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.797896146774292,0.3994616866111755,0.3636144697666168,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9580612778663636,0.6881976127624512,0.6532398462295532,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8885526061058044,0.5598108768463135,0.3933209478855133,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8312721848487854,0.4545990526676178,0.4345462322235107,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6827124953269958,0.2472493350505828,1.1367878913879397,285.0146484375,284.95001220703125,301.61492919921875,291.8238830566406,298.46832275390625,297.2199401855469,285.01666259765625,1.0,0.6898086667060852,0.3772979378700256,0.3772979378700256,1.0,1.0,-3.580763339996338,1.016631245613098,2.5641322135925293,0.2118595391511917,0.9725528955459596,0.9725528955459596,0.0,236.56997680664065,242.0,58210.7890625,0.0,4064.9208984375,1.0,279.4035339355469,283.0795288085937,294.7948608398437,298.4555358886719,293.1499938964844,293.1499938964844,279.45001220703125,34531.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633005261421204,1.0,0.0,0.0,3.776941299438477,3.776966333389282,9.5186152293536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.39794921875,0.0,1667.668701171875,1895.4371337890625,0.0,3981.9521484375,0.934191882610321,1.0,0.0,3.0,1.0,0.0
18195960,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7971006035804749,0.3996087610721588,0.363752007484436,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9571737051010132,0.6886744499206543,0.6536766886711121,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8885061144828796,0.5615872740745544,0.3945550322532654,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8306605219841003,0.4550277590751648,0.434945285320282,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6821072101593018,0.2474471628665924,1.1376891136169434,285.0131225585937,284.95001220703125,301.6307067871094,291.8169250488281,298.47381591796875,297.22332763671875,285.0121765136719,1.0,0.6908825039863586,0.3768870532512665,0.3768870532512665,1.0,1.0,-3.5844998359680176,1.0165833234786987,2.5679166316986084,0.2109594196081161,0.9936243891716005,0.9936243891716005,0.0,237.7515869140625,245.0,58307.7109375,0.0,4081.918212890625,1.0,279.4439392089844,283.0771179199219,294.7944030761719,298.49578857421875,293.1499938964844,293.1499938964844,279.1499938964844,33615.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611403942108154,1.0,0.0,0.0,3.837323904037476,3.83734941482544,9.82539972937957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.171875,0.0,1732.9757080078125,1895.4371337890625,0.0,3962.74462890625,0.9457067847251892,1.0,0.0,3.0,1.0,0.0
18196020,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7940126657485962,0.3986628651618957,0.3633309006690979,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9537266492843628,0.6881955862045288,0.6537342071533203,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8868814706802368,0.5638540387153625,0.396455854177475,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8282158970832825,0.4549223482608795,0.4352338016033172,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6797922253608704,0.2472966611385345,1.138355731964111,284.89178466796875,284.95001220703125,301.66314697265625,291.8033447265625,298.4761657714844,297.218017578125,284.893310546875,1.0,0.6928789615631104,0.3760652542114258,0.3760652542114258,1.0,1.0,-3.5875093936920166,1.0150113105773926,2.572498083114624,0.2089104056358337,0.8895672559738159,0.8895672559738159,0.0,241.0583038330078,248.0,59136.42578125,0.0,4110.0595703125,1.0,279.15606689453125,282.9316101074219,294.8301086425781,298.6494140625,293.1499938964844,293.1499938964844,279.45001220703125,38686.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702398180961608,1.0,0.0,0.0,3.741298198699951,3.741323709487915,9.339808002550852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.515625,0.0,1657.73779296875,1895.4371337890625,0.0,4043.320556640625,0.9275302290916444,1.0,0.0,3.0,1.0,0.0
18196080,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7940126657485962,0.3986628651618957,0.3633309006690979,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9537266492843628,0.6881955862045288,0.6537342071533203,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8868814706802368,0.5638540387153625,0.396455854177475,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8282158970832825,0.4549223482608795,0.4352338016033172,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6797922253608704,0.2472966611385345,1.138355731964111,284.89178466796875,284.95001220703125,301.66314697265625,291.8033447265625,298.4761657714844,297.218017578125,284.893310546875,1.0,0.6928789615631104,0.3760652542114258,0.3760652542114258,1.0,1.0,-3.5875093936920166,1.0150113105773926,2.572498083114624,0.2089104056358337,0.8895672559738159,0.8895672559738159,0.0,241.0583038330078,248.0,59136.42578125,0.0,4110.0595703125,1.0,279.15606689453125,282.9316101074219,294.8301086425781,298.6494140625,293.1499938964844,293.1499938964844,279.45001220703125,38686.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702398180961608,1.0,0.0,0.0,3.741298198699951,3.741323709487915,9.339808002550852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.515625,0.0,1657.73779296875,1895.4371337890625,0.0,4043.320556640625,0.9275302290916444,1.0,0.0,3.0,1.0,0.0
18196140,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7917153239250183,0.3987476527690887,0.3632084727287292,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9510934352874756,0.6888266205787659,0.6540710926055908,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8860846757888794,0.5672438740730286,0.3986333906650543,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8263995051383972,0.4555619359016418,0.4356845319271087,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6780272722244263,0.2475488036870956,1.139242172241211,285.0127258300781,284.95001220703125,301.6964416503906,291.7901916503906,298.4859924316406,297.2226867675781,285.0121154785156,1.0,0.6948428153991699,0.3752434551715851,0.3752434551715851,1.0,1.0,-3.591984987258911,1.0139248371124268,2.5780601501464844,0.206746444106102,0.9939376711845398,0.9939376711845398,0.0,243.8283843994141,251.0,58318.609375,0.0,4138.8388671875,1.0,279.44293212890625,283.0758056640625,294.7684326171875,298.4696350097656,293.1499938964844,293.1499938964844,279.1499938964844,33673.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621740579605104,1.0,0.0,0.0,3.83777928352356,3.837804794311523,9.82773144642124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.2880859375,0.0,1733.98486328125,1895.4371337890625,0.0,3971.942138671875,0.9460735321044922,1.0,0.0,3.0,1.0,0.0
18196200,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7917153239250183,0.3987476527690887,0.3632084727287292,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9510934352874756,0.6888266205787659,0.6540710926055908,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8860846757888794,0.5672438740730286,0.3986333906650543,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8263995051383972,0.4555619359016418,0.4356845319271087,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6780272722244263,0.2475488036870956,1.139242172241211,285.0127258300781,284.95001220703125,301.6964416503906,291.7901916503906,298.4859924316406,297.2226867675781,285.0121154785156,1.0,0.6948428153991699,0.3752434551715851,0.3752434551715851,1.0,1.0,-3.591984987258911,1.0139248371124268,2.5780601501464844,0.206746444106102,0.9939376711845398,0.9939376711845398,0.0,243.8283843994141,251.0,58318.609375,0.0,4138.8388671875,1.0,279.44293212890625,283.0758056640625,294.7684326171875,298.4696350097656,293.1499938964844,293.1499938964844,279.1499938964844,33673.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621740579605104,1.0,0.0,0.0,3.83777928352356,3.837804794311523,9.82773144642124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.2880859375,0.0,1733.98486328125,1895.4371337890625,0.0,3971.942138671875,0.9460735321044922,1.0,0.0,3.0,1.0,0.0
18196260,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.788711667060852,0.3977861702442169,0.3627654016017914,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9476169347763062,0.6882602572441101,0.6540393829345703,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8845445513725281,0.5695217251777649,0.4005396366119385,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8240182995796204,0.455422580242157,0.4359357953071594,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6757849454879761,0.2473792135715484,1.139817714691162,284.8915405273437,284.95001220703125,301.73016357421875,291.77734375,298.4886474609375,297.2174072265625,284.89306640625,1.0,0.6967953443527222,0.3744218051433563,0.3744218051433563,1.0,1.0,-3.594712972640991,1.0122487545013428,2.5824642181396484,0.2046479731798172,0.8898683786392212,0.8898683786392212,0.0,247.14405822753903,254.0,59144.02734375,0.0,4166.39306640625,1.0,279.1560363769531,282.9302062988281,294.8039855957031,298.623291015625,293.1499938964844,293.1499938964844,279.45001220703125,38691.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712113738059998,1.0,0.0,0.0,3.7431352138519287,3.7431604862213135,9.3489819619208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.23974609375,0.0,1659.93017578125,1895.4371337890625,0.0,4051.871337890625,0.9279435873031616,1.0,0.0,3.0,1.0,0.0
18196320,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.788711667060852,0.3977861702442169,0.3627654016017914,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9476169347763062,0.6882602572441101,0.6540393829345703,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8845445513725281,0.5695217251777649,0.4005396366119385,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8240182995796204,0.455422580242157,0.4359357953071594,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6757849454879761,0.2473792135715484,1.139817714691162,284.8915405273437,284.95001220703125,301.73016357421875,291.77734375,298.4886474609375,297.2174072265625,284.89306640625,1.0,0.6967953443527222,0.3744218051433563,0.3744218051433563,1.0,1.0,-3.594712972640991,1.0122487545013428,2.5824642181396484,0.2046479731798172,0.8898683786392212,0.8898683786392212,0.0,247.14405822753903,254.0,59144.02734375,0.0,4166.39306640625,1.0,279.1560363769531,282.9302062988281,294.8039855957031,298.623291015625,293.1499938964844,293.1499938964844,279.45001220703125,38691.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712113738059998,1.0,0.0,0.0,3.7431352138519287,3.7431604862213135,9.3489819619208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.23974609375,0.0,1659.93017578125,1895.4371337890625,0.0,4051.871337890625,0.9279435873031616,1.0,0.0,3.0,1.0,0.0
18196380,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7864992022514343,0.39786097407341,0.3626334965229034,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9449827671051024,0.6888103485107422,0.6542995572090149,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8838251829147339,0.5729297399520874,0.4027286171913147,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.822260320186615,0.45603808760643,0.4363619089126587,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6740860939025879,0.2476142942905426,1.140625,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.4985656738281,297.2221069335937,285.0119934082031,1.0,0.6987203359603882,0.3736001551151275,0.3736001551151275,1.0,1.0,-3.598973512649536,1.0110783576965332,2.587895154953003,0.202440932393074,0.9942039847373962,0.9942039847373962,0.0,249.9077606201172,257.0,58320.00390625,0.0,4194.68505859375,1.0,279.44293212890625,283.0746154785156,294.74273681640625,298.4436340332031,293.1499938964844,293.1499938964844,279.1499938964844,33684.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631149768829346,1.0,0.0,0.0,3.839120864868164,3.839146375656128,9.834603815761511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.220703125,0.0,1735.705322265625,1895.4371337890625,0.0,3980.30419921875,0.9463841319084167,1.0,0.0,3.0,1.0,0.0
18196440,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7864992022514343,0.39786097407341,0.3626334965229034,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9449827671051024,0.6888103485107422,0.6542995572090149,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8838251829147339,0.5729297399520874,0.4027286171913147,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.822260320186615,0.45603808760643,0.4363619089126587,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6740860939025879,0.2476142942905426,1.140625,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.4985656738281,297.2221069335937,285.0119934082031,1.0,0.6987203359603882,0.3736001551151275,0.3736001551151275,1.0,1.0,-3.598973512649536,1.0110783576965332,2.587895154953003,0.202440932393074,0.9942039847373962,0.9942039847373962,0.0,249.9077606201172,257.0,58320.00390625,0.0,4194.68505859375,1.0,279.44293212890625,283.0746154785156,294.74273681640625,298.4436340332031,293.1499938964844,293.1499938964844,279.1499938964844,33684.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631149768829346,1.0,0.0,0.0,3.839120864868164,3.839146375656128,9.834603815761511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.220703125,0.0,1735.705322265625,1895.4371337890625,0.0,3980.30419921875,0.9463841319084167,1.0,0.0,3.0,1.0,0.0
18196500,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7854335308074951,0.3974845707416534,0.3626109361648559,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.943702518939972,0.6886293292045593,0.6544979214668274,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8834889531135559,0.5741769075393677,0.4038508236408233,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8214273452758789,0.456061840057373,0.436646044254303,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6733063459396362,0.2475926727056503,1.1413273811340332,284.880615234375,284.95001220703125,301.7809143066406,291.7583312988281,298.500732421875,297.2206726074219,284.8776550292969,1.0,0.6997579336166382,0.3731893301010132,0.3731893301010132,1.0,1.0,-3.601729393005371,1.0106861591339111,2.59104323387146,0.2015394568443298,0.9055805802345276,0.9055805802345276,0.0,251.3372802734375,257.0,59353.78125,0.0,4210.7958984375,1.0,279.1933898925781,282.9144287109375,294.7928466796875,298.6590270996094,293.1499938964844,293.1499938964844,279.1499938964844,36981.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695794582366944,1.0,0.0,0.0,3.82072114944458,3.820747137069702,9.740560926729811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.6865234375,0.0,1739.216552734375,1895.4371337890625,0.0,4037.503173828125,0.94248229265213,1.0,0.0,3.0,1.0,0.0
18196560,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7836109399795532,0.3968965113162994,0.3621873557567596,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9415270686149596,0.6881675124168396,0.6541966795921326,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8823840618133545,0.575211226940155,0.4046406745910644,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8199536204338074,0.4558799862861633,0.4365953803062439,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6719342470169067,0.2474289685487747,1.1411317586898804,284.89129638671875,284.95001220703125,301.79766845703125,291.75201416015625,298.50115966796875,297.2168884277344,284.8929138183594,1.0,0.7006370425224304,0.372793436050415,0.372793436050415,1.0,1.0,-3.601515054702759,1.0093733072280884,2.59214186668396,0.2003489434719085,0.889991283416748,0.889991283416748,0.0,253.21421813964844,260.0,59141.33203125,0.0,4221.7783203125,1.0,279.1560974121094,282.9291381835937,294.7787475585937,298.5976867675781,293.1499938964844,293.1499938964844,279.45001220703125,38712.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721295833587646,1.0,0.0,0.0,3.743938207626343,3.743963479995728,9.352993401989806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.0908203125,0.0,1661.029541015625,1895.4371337890625,0.0,4059.942138671875,0.9281760454177856,1.0,0.0,3.0,1.0,0.0
18196620,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7814794778823853,0.3969649076461792,0.36204993724823,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9389005303382874,0.6886394619941711,0.654383659362793,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8817251920700073,0.578625500202179,0.4068326354026794,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8182399272918701,0.456478476524353,0.437004804611206,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6702961325645447,0.2476483136415481,1.141867995262146,285.012451171875,284.95001220703125,301.8306579589844,291.7393798828125,298.5108642578125,297.2215881347656,285.0118103027344,1.0,0.702527642250061,0.3720016777515411,0.3720016777515411,1.0,1.0,-3.605579137802124,1.0082188844680786,2.597360134124756,0.1981943249702453,0.9942715167999268,0.9942715167999268,0.0,255.9776306152344,263.0,58314.24609375,0.0,4249.65576171875,1.0,279.44293212890625,283.0735168457031,294.7174377441406,298.4177551269531,293.1499938964844,293.1499938964844,279.1499938964844,33694.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640293717384338,1.0,0.0,0.0,3.8399016857147217,3.8399271965026855,9.838604455580937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.3720703125,0.0,1736.736328125,1895.4371337890625,0.0,3988.421630859375,0.9465681314468384,1.0,0.0,3.0,1.0,0.0
18196680,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7814794778823853,0.3969649076461792,0.36204993724823,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9389005303382874,0.6886394619941711,0.654383659362793,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8817251920700073,0.578625500202179,0.4068326354026794,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8182399272918701,0.456478476524353,0.437004804611206,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6702961325645447,0.2476483136415481,1.141867995262146,285.012451171875,284.95001220703125,301.8306579589844,291.7393798828125,298.5108642578125,297.2215881347656,285.0118103027344,1.0,0.702527642250061,0.3720016777515411,0.3720016777515411,1.0,1.0,-3.605579137802124,1.0082188844680786,2.597360134124756,0.1981943249702453,0.9942715167999268,0.9942715167999268,0.0,255.9776306152344,263.0,58314.24609375,0.0,4249.65576171875,1.0,279.44293212890625,283.0735168457031,294.7174377441406,298.4177551269531,293.1499938964844,293.1499938964844,279.1499938964844,33694.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640293717384338,1.0,0.0,0.0,3.8399016857147217,3.8399271965026855,9.838604455580937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.3720703125,0.0,1736.736328125,1895.4371337890625,0.0,3988.421630859375,0.9465681314468384,1.0,0.0,3.0,1.0,0.0
18196740,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7786920666694641,0.3959964513778686,0.3615989685058594,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9354682564735411,0.6879187226295471,0.6542073488235474,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.88035649061203,0.5808963775634766,0.4087394773960113,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8159798979759216,0.4563034176826477,0.4372223317623138,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6682215332984924,0.247447058558464,1.142306208610535,284.89117431640625,284.95001220703125,301.8627014160156,291.7265625,298.512939453125,297.2163391113281,284.8926696777344,1.0,0.7044105529785156,0.3712099194526672,0.3712099194526672,1.0,1.0,-3.607918500900269,1.006487250328064,2.601431369781494,0.1961138248443603,0.8899434208869934,0.8899434208869934,0.0,259.2869567871094,266.0,59134.15625,0.0,4276.310546875,1.0,279.156005859375,282.9280090332031,294.7532043457031,298.5713195800781,293.1499938964844,293.1499938964844,279.45001220703125,38710.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730584025382996,1.0,0.0,0.0,3.744684934616089,3.7447104454040527,9.35672460400383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.77392578125,0.0,1661.89306640625,1895.4371337890625,0.0,4068.096923828125,0.9282988905906676,1.0,0.0,3.0,1.0,0.0
18196800,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7786920666694641,0.3959964513778686,0.3615989685058594,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9354682564735411,0.6879187226295471,0.6542073488235474,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.88035649061203,0.5808963775634766,0.4087394773960113,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8159798979759216,0.4563034176826477,0.4372223317623138,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6682215332984924,0.247447058558464,1.142306208610535,284.89117431640625,284.95001220703125,301.8627014160156,291.7265625,298.512939453125,297.2163391113281,284.8926696777344,1.0,0.7044105529785156,0.3712099194526672,0.3712099194526672,1.0,1.0,-3.607918500900269,1.006487250328064,2.601431369781494,0.1961138248443603,0.8899434208869934,0.8899434208869934,0.0,259.2869567871094,266.0,59134.15625,0.0,4276.310546875,1.0,279.156005859375,282.9280090332031,294.7532043457031,298.5713195800781,293.1499938964844,293.1499938964844,279.45001220703125,38710.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730584025382996,1.0,0.0,0.0,3.744684934616089,3.7447104454040527,9.35672460400383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.77392578125,0.0,1661.89306640625,1895.4371337890625,0.0,4068.096923828125,0.9282988905906676,1.0,0.0,3.0,1.0,0.0
18196860,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7766474485397339,0.3960627913475036,0.3614607155323028,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9328721761703492,0.6883164644241333,0.654325544834137,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8797551393508911,0.5843088030815125,0.4109295606613159,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.814303457736969,0.4568892121315002,0.437619537115097,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6666463613510132,0.2476521283388137,1.142977237701416,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,298.5220642089844,297.2210388183594,285.0116271972656,1.0,0.706268846988678,0.3704612553119659,0.3704612553119659,1.0,1.0,-3.611803293228149,1.005393385887146,2.606410026550293,0.1940515786409378,0.9940205216407776,0.9940205216407776,0.0,262.044677734375,269.0,58299.09765625,0.0,4303.77587890625,1.0,279.44293212890625,283.0726318359375,294.6914978027344,298.39068603515625,293.1499938964844,293.1499938964844,279.1499938964844,33704.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649431109428406,1.0,0.0,0.0,3.839840650558472,3.839866161346436,9.8382918167772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.2177734375,0.0,1736.7410888671875,1895.4371337890625,0.0,3996.524658203125,0.9465606212615968,1.0,0.0,3.0,1.0,0.0
18196920,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7766474485397339,0.3960627913475036,0.3614607155323028,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9328721761703492,0.6883164644241333,0.654325544834137,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8797551393508911,0.5843088030815125,0.4109295606613159,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.814303457736969,0.4568892121315002,0.437619537115097,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6666463613510132,0.2476521283388137,1.142977237701416,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,298.5220642089844,297.2210388183594,285.0116271972656,1.0,0.706268846988678,0.3704612553119659,0.3704612553119659,1.0,1.0,-3.611803293228149,1.005393385887146,2.606410026550293,0.1940515786409378,0.9940205216407776,0.9940205216407776,0.0,262.044677734375,269.0,58299.09765625,0.0,4303.77587890625,1.0,279.44293212890625,283.0726318359375,294.6914978027344,298.39068603515625,293.1499938964844,293.1499938964844,279.1499938964844,33704.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649431109428406,1.0,0.0,0.0,3.839840650558472,3.839866161346436,9.8382918167772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.2177734375,0.0,1736.7410888671875,1895.4371337890625,0.0,3996.524658203125,0.9465606212615968,1.0,0.0,3.0,1.0,0.0
18196980,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7739660143852234,0.3950949609279632,0.3610097765922546,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9294921159744264,0.6875229477882385,0.6540810465812683,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8784546852111816,0.5865612030029297,0.4128264486789703,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8120783567428589,0.4567018151283264,0.4378257989883423,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6646509170532227,0.2474371492862701,1.1433559656143188,284.8910522460937,284.95001220703125,301.9223937988281,291.7001037597656,298.5233459472656,297.2157592773437,284.8925476074219,1.0,0.7081199288368225,0.3697125911712646,0.3697125911712646,1.0,1.0,-3.613963842391968,1.0037294626235962,2.610234498977661,0.1920711249113083,0.8896558880805969,0.8896558880805969,0.0,265.3521728515625,272.0,59114.3359375,0.0,4330.01318359375,1.0,279.156005859375,282.9273376464844,294.7267761230469,298.5435485839844,293.1499938964844,293.1499938964844,279.45001220703125,38724.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739819169044496,1.0,0.0,0.0,3.744082450866699,3.744107961654663,9.35371417654096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.9892578125,0.0,1661.2923583984375,1895.4371337890625,0.0,4076.195068359375,0.9281734824180604,1.0,0.0,3.0,1.0,0.0
18197040,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7739660143852234,0.3950949609279632,0.3610097765922546,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9294921159744264,0.6875229477882385,0.6540810465812683,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8784546852111816,0.5865612030029297,0.4128264486789703,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8120783567428589,0.4567018151283264,0.4378257989883423,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6646509170532227,0.2474371492862701,1.1433559656143188,284.8910522460937,284.95001220703125,301.9223937988281,291.7001037597656,298.5233459472656,297.2157592773437,284.8925476074219,1.0,0.7081199288368225,0.3697125911712646,0.3697125911712646,1.0,1.0,-3.613963842391968,1.0037294626235962,2.610234498977661,0.1920711249113083,0.8896558880805969,0.8896558880805969,0.0,265.3521728515625,272.0,59114.3359375,0.0,4330.01318359375,1.0,279.156005859375,282.9273376464844,294.7267761230469,298.5435485839844,293.1499938964844,293.1499938964844,279.45001220703125,38724.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739819169044496,1.0,0.0,0.0,3.744082450866699,3.744107961654663,9.35371417654096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.9892578125,0.0,1661.2923583984375,1895.4371337890625,0.0,4076.195068359375,0.9281734824180604,1.0,0.0,3.0,1.0,0.0
18197100,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7726300358772278,0.3950320184230804,0.360745221376419,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9277907013893129,0.6875656843185425,0.6538703441619873,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8778159022331238,0.5881651043891907,0.4137511849403381,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.810938835144043,0.4568955302238464,0.4378561079502105,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6636174917221069,0.2474677115678787,1.1432263851165771,285.0136413574219,284.95001220703125,301.9361572265625,291.6932373046875,298.526611328125,297.2170104980469,285.0155944824219,1.0,0.7089594006538391,0.3693382441997528,0.3693382441997528,1.0,1.0,-3.614377498626709,1.002688765525818,2.6116886138916016,0.1908625215291977,0.9727298617362976,0.9727298617362976,0.0,266.9502258300781,272.0,58184.11328125,0.0,4341.013671875,1.0,279.40362548828125,283.07403564453125,294.6639099121094,298.32159423828125,293.1499938964844,293.1499938964844,279.45001220703125,34583.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680296182632446,1.0,0.0,0.0,3.780885696411133,3.7809107303619385,9.538506446915562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.1552734375,0.0,1672.7408447265625,1895.4371337890625,0.0,4023.830810546875,0.9351065754890442,1.0,0.0,3.0,1.0,0.0
18197160,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7719851136207581,0.3951581418514251,0.3608634769916534,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9269168376922609,0.6878451704978943,0.6541223526000977,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8778785467147827,0.5899583697319031,0.4149997532367706,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8104069828987122,0.4572747349739074,0.4382067024707794,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6631205081939697,0.2476276308298111,1.1439533233642578,285.0122985839844,284.95001220703125,301.9493408203125,291.6862487792969,298.5313415527344,297.2203674316406,285.0113525390625,1.0,0.7099440693855286,0.3689714074134826,0.3689714074134826,1.0,1.0,-3.6176178455352783,1.0025768280029297,2.6150410175323486,0.1899900734424591,0.993616223335266,0.993616223335266,0.0,268.1223449707031,275.0,58270.515625,0.0,4357.02978515625,1.0,279.4440002441406,283.0720520019531,294.663330078125,298.3610534667969,293.1499938964844,293.1499938964844,279.1499938964844,33664.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658236503601074,1.0,0.0,0.0,3.8402793407440186,3.8403048515319824,9.840539405558957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.8037109375,0.0,1736.963134765625,1895.4371337890625,0.0,4004.324951171875,0.9464061260223388,1.0,0.0,3.0,1.0,0.0
18197220,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7694230079650879,0.3941931128501892,0.360420674085617,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9236317276954652,0.6869819760322571,0.6538192629814148,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8766526579856873,0.5921822190284729,0.4168851673603058,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.80821293592453,0.4570775330066681,0.438408225774765,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6612128615379333,0.247400477528572,1.1442877054214478,284.8909606933594,284.95001220703125,301.973876953125,291.671875,298.5313415527344,297.2150573730469,284.8924560546875,1.0,0.7117666006088257,0.3682376742362976,0.3682376742362976,1.0,1.0,-3.6196448802948,1.0009080171585083,2.618736982345581,0.1880291104316711,0.8890646696090698,0.8890646696090698,0.0,271.4149780273437,278.0,59081.06640625,0.0,4382.8837890625,1.0,279.1560363769531,282.92706298828125,294.6986389160156,298.5133361816406,293.1499938964844,293.1499938964844,279.45001220703125,38743.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749247431755066,1.0,0.0,0.0,3.7422800064086914,3.7423055171966553,9.344710747427598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.64208984375,0.0,1659.3243408203125,1895.4371337890625,0.0,4084.45263671875,0.9277817606925964,1.0,0.0,3.0,1.0,0.0
18197280,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7694230079650879,0.3941931128501892,0.360420674085617,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9236317276954652,0.6869819760322571,0.6538192629814148,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8766526579856873,0.5921822190284729,0.4168851673603058,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.80821293592453,0.4570775330066681,0.438408225774765,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6612128615379333,0.247400477528572,1.1442877054214478,284.8909606933594,284.95001220703125,301.973876953125,291.671875,298.5313415527344,297.2150573730469,284.8924560546875,1.0,0.7117666006088257,0.3682376742362976,0.3682376742362976,1.0,1.0,-3.6196448802948,1.0009080171585083,2.618736982345581,0.1880291104316711,0.8890646696090698,0.8890646696090698,0.0,271.4149780273437,278.0,59081.06640625,0.0,4382.8837890625,1.0,279.1560363769531,282.92706298828125,294.6986389160156,298.5133361816406,293.1499938964844,293.1499938964844,279.45001220703125,38743.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749247431755066,1.0,0.0,0.0,3.7422800064086914,3.7423055171966553,9.344710747427598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.64208984375,0.0,1659.3243408203125,1895.4371337890625,0.0,4084.45263671875,0.9277817606925964,1.0,0.0,3.0,1.0,0.0
18197340,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7675365209579468,0.3942556381225586,0.3602817356586456,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9211369156837464,0.6872328519821167,0.6538028120994568,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8761274814605713,0.5955542325973511,0.4190465807914734,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8065630197525024,0.4576409161090851,0.4387853741645813,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6597504019737244,0.2475789785385131,1.1448431015014648,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5378112792969,297.2195739746094,285.0108337402344,1.0,0.7135635018348694,0.3675039708614349,0.3675039708614349,1.0,1.0,-3.623169183731079,0.9997283220291138,2.623440742492676,0.18594391644001,0.9924084544181824,0.9924084544181824,0.0,274.171142578125,281.0,58234.62890625,0.0,4409.55126953125,1.0,279.44293212890625,283.0714111328125,294.63494873046875,298.33013916015625,293.1499938964844,293.1499938964844,279.1499938964844,33723.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668319821357728,1.0,0.0,0.0,3.836838722229004,3.836864233016968,9.822915671975352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.5556640625,0.0,1733.2381591796875,1895.4371337890625,0.0,4013.247802734375,0.9458953142166138,1.0,0.0,3.0,1.0,0.0
18197400,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7675365209579468,0.3942556381225586,0.3602817356586456,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9211369156837464,0.6872328519821167,0.6538028120994568,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8761274814605713,0.5955542325973511,0.4190465807914734,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8065630197525024,0.4576409161090851,0.4387853741645813,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6597504019737244,0.2475789785385131,1.1448431015014648,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5378112792969,297.2195739746094,285.0108337402344,1.0,0.7135635018348694,0.3675039708614349,0.3675039708614349,1.0,1.0,-3.623169183731079,0.9997283220291138,2.623440742492676,0.18594391644001,0.9924084544181824,0.9924084544181824,0.0,274.171142578125,281.0,58234.62890625,0.0,4409.55126953125,1.0,279.44293212890625,283.0714111328125,294.63494873046875,298.33013916015625,293.1499938964844,293.1499938964844,279.1499938964844,33723.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668319821357728,1.0,0.0,0.0,3.836838722229004,3.836864233016968,9.822915671975352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.5556640625,0.0,1733.2381591796875,1895.4371337890625,0.0,4013.247802734375,0.9458953142166138,1.0,0.0,3.0,1.0,0.0
18197460,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7650530338287354,0.3932903707027435,0.359831303358078,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9179263710975648,0.6862971782684326,0.6534237265586853,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8749269247055054,0.5977353453636169,0.4208989441394806,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.804354190826416,0.4574311971664428,0.4389707446098327,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6578990817070007,0.2473380714654922,1.1451082229614258,284.8908386230469,284.95001220703125,302.0142517089844,291.64111328125,298.5360107421875,297.21417236328125,284.892333984375,1.0,0.7153520584106445,0.3667697608470917,0.3667697608470917,1.0,1.0,-3.624953031539917,0.9979720711708068,2.626981019973755,0.1839376091957092,0.8880732655525208,0.8880732655525208,0.0,277.4796447753906,284.0,59031.96875,0.0,4434.90625,1.0,279.1560363769531,282.9272155761719,294.6679992675781,298.479736328125,293.1499938964844,293.1499938964844,279.45001220703125,38772.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97591233253479,1.0,0.0,0.0,3.738999366760254,3.7390248775482178,9.3283341584538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.27587890625,0.0,1655.70751953125,1895.4371337890625,0.0,4093.091064453125,0.927074372768402,1.0,0.0,3.0,1.0,0.0
18197520,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7650530338287354,0.3932903707027435,0.359831303358078,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9179263710975648,0.6862971782684326,0.6534237265586853,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8749269247055054,0.5977353453636169,0.4208989441394806,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.804354190826416,0.4574311971664428,0.4389707446098327,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6578990817070007,0.2473380714654922,1.1451082229614258,284.8908386230469,284.95001220703125,302.0142517089844,291.64111328125,298.5360107421875,297.21417236328125,284.892333984375,1.0,0.7153520584106445,0.3667697608470917,0.3667697608470917,1.0,1.0,-3.624953031539917,0.9979720711708068,2.626981019973755,0.1839376091957092,0.8880732655525208,0.8880732655525208,0.0,277.4796447753906,284.0,59031.96875,0.0,4434.90625,1.0,279.1560363769531,282.9272155761719,294.6679992675781,298.479736328125,293.1499938964844,293.1499938964844,279.45001220703125,38772.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97591233253479,1.0,0.0,0.0,3.738999366760254,3.7390248775482178,9.3283341584538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.27587890625,0.0,1655.70751953125,1895.4371337890625,0.0,4093.091064453125,0.927074372768402,1.0,0.0,3.0,1.0,0.0
18197580,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7632418274879456,0.3933516144752502,0.3596930503845215,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9155126214027404,0.6864765882492065,0.6533421874046326,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8744271993637085,0.6010702848434448,0.4230348169803619,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8027278780937195,0.4579838812351227,0.4393387138843536,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6564892530441284,0.2475039809942245,1.1456093788146973,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,298.54052734375,297.21856689453125,285.0101928710937,1.0,0.7171181440353394,0.3660355508327484,0.3660355508327484,1.0,1.0,-3.628292798995972,0.9967219829559326,2.631570816040039,0.1818134635686874,0.9908192753791808,0.9908192753791808,0.0,280.2348327636719,287.0,58179.5859375,0.0,4461.14794921875,1.0,279.4429016113281,283.0712585449219,294.60272216796875,298.2945861816406,293.1499938964844,293.1499938964844,279.1499938964844,33734.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678323864936828,1.0,0.0,0.0,3.833338022232056,3.83336353302002,9.804997489482048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.9462890625,0.0,1729.0679931640625,1895.4371337890625,0.0,4022.0888671875,0.945111870765686,1.0,0.0,3.0,1.0,0.0
18197640,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7632418274879456,0.3933516144752502,0.3596930503845215,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9155126214027404,0.6864765882492065,0.6533421874046326,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8744271993637085,0.6010702848434448,0.4230348169803619,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8027278780937195,0.4579838812351227,0.4393387138843536,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6564892530441284,0.2475039809942245,1.1456093788146973,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,298.54052734375,297.21856689453125,285.0101928710937,1.0,0.7171181440353394,0.3660355508327484,0.3660355508327484,1.0,1.0,-3.628292798995972,0.9967219829559326,2.631570816040039,0.1818134635686874,0.9908192753791808,0.9908192753791808,0.0,280.2348327636719,287.0,58179.5859375,0.0,4461.14794921875,1.0,279.4429016113281,283.0712585449219,294.60272216796875,298.2945861816406,293.1499938964844,293.1499938964844,279.1499938964844,33734.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678323864936828,1.0,0.0,0.0,3.833338022232056,3.83336353302002,9.804997489482048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.9462890625,0.0,1729.0679931640625,1895.4371337890625,0.0,4022.0888671875,0.945111870765686,1.0,0.0,3.0,1.0,0.0
18197700,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7623690962791443,0.3929730951786041,0.3596658408641815,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.91435045003891,0.6861101388931274,0.6533674001693726,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8741847276687622,0.6022397875785828,0.4241185784339905,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8019587397575378,0.4579753577709198,0.4395937323570251,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6558459997177124,0.2474483847618103,1.1461645364761353,284.8794250488281,284.95001220703125,302.03546142578125,291.6159362792969,298.53955078125,297.2169189453125,284.8765869140625,1.0,0.7180755138397217,0.3656684458255768,0.3656684458255768,1.0,1.0,-3.6305763721466064,0.9962838292121888,2.6342926025390625,0.1809511333703994,0.902032732963562,0.902032732963562,0.0,281.6656799316406,287.0,59194.6953125,0.0,4476.28662109375,1.0,279.19354248046875,282.9122619628906,294.65069580078125,298.50665283203125,293.1499938964844,293.1499938964844,279.1499938964844,37100.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743301272392272,1.0,0.0,0.0,3.812610387802124,3.812636137008667,9.699249403638532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.310546875,0.0,1730.3211669921875,1895.4371337890625,0.0,4079.246337890625,0.9407081604003906,1.0,0.0,3.0,1.0,0.0
