time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197760,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7608529329299927,0.392391562461853,0.3592460453510284,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9124245047569276,0.6854575872421265,0.6528925895690918,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8732495307922363,0.6031440496444702,0.4248359799385071,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8005757331848145,0.4577663838863373,0.4395161271095276,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6547045707702637,0.247251272201538,1.1458234786987305,284.8907470703125,284.95001220703125,302.04058837890625,291.6070861816406,298.5364685058594,297.2128295898437,284.8923645019531,1.0,0.718873918056488,0.3653163611888885,0.3653163611888885,1.0,1.0,-3.6298635005950928,0.9949344992637634,2.634928941726685,0.1798149496316909,0.8866409659385681,0.8866409659385681,0.0,283.5443115234375,290.0,58961.10546875,0.0,4485.9814453125,1.0,279.1561279296875,282.9281311035156,294.6341857910156,298.44189453125,293.1499938964844,293.1499938964844,279.45001220703125,38821.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976926863193512,1.0,0.0,0.0,3.733502149581909,3.733527421951294,9.300924261879118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.16015625,0.0,1649.6624755859375,1895.4371337890625,0.0,4101.95361328125,0.9259285926818848,1.0,0.0,3.0,1.0,0.0
18197820,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7590928673744202,0.3924534618854522,0.3591115474700928,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9100589156150818,0.6855022311210632,0.6526975631713867,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8726605176925659,0.6062380075454712,0.4268228411674499,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7989743947982788,0.4583122134208679,0.4398798942565918,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6533235907554626,0.2474009096622467,1.146267652511597,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,298.5381164550781,297.2162780761719,285.00927734375,1.0,0.7205960154533386,0.3646122217178345,0.3646122217178345,1.0,1.0,-3.6328184604644775,0.9936480522155762,2.6391704082489014,0.177732303738594,0.9885269999504088,0.9885269999504088,0.0,286.3260498046875,293.0,58103.7265625,0.0,4511.404296875,1.0,279.44287109375,283.07147216796875,294.56695556640625,298.2543640136719,293.1499938964844,293.1499938964844,279.1499938964844,33747.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968874990940094,1.0,0.0,0.0,3.8280937671661377,3.8281192779541016,9.778188996278914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.9326171875,0.0,1722.806884765625,1895.4371337890625,0.0,4031.291748046875,0.9439359903335572,1.0,0.0,3.0,1.0,0.0
18197880,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7590928673744202,0.3924534618854522,0.3591115474700928,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9100589156150818,0.6855022311210632,0.6526975631713867,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8726605176925659,0.6062380075454712,0.4268228411674499,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7989743947982788,0.4583122134208679,0.4398798942565918,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6533235907554626,0.2474009096622467,1.146267652511597,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,298.5381164550781,297.2162780761719,285.00927734375,1.0,0.7205960154533386,0.3646122217178345,0.3646122217178345,1.0,1.0,-3.6328184604644775,0.9936480522155762,2.6391704082489014,0.177732303738594,0.9885269999504088,0.9885269999504088,0.0,286.3260498046875,293.0,58103.7265625,0.0,4511.404296875,1.0,279.44287109375,283.07147216796875,294.56695556640625,298.2543640136719,293.1499938964844,293.1499938964844,279.1499938964844,33747.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968874990940094,1.0,0.0,0.0,3.8280937671661377,3.8281192779541016,9.778188996278914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.9326171875,0.0,1722.806884765625,1895.4371337890625,0.0,4031.291748046875,0.9439359903335572,1.0,0.0,3.0,1.0,0.0
18197940,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7567723393440247,0.3914943337440491,0.3586649894714355,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9070706963539124,0.6843535304069519,0.6521186828613281,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8713971376419067,0.6080870628356934,0.4284519553184509,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7968595623970032,0.4580859541893005,0.4400499761104584,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6515788435935974,0.2471290528774261,1.146402359008789,284.8907470703125,284.95001220703125,302.04998779296875,291.5691223144531,298.5311584472656,297.2098388671875,284.8922119140625,1.0,0.7222965359687805,0.3639080822467804,0.3639080822467804,1.0,1.0,-3.633922576904297,0.9917563796043396,2.6421661376953125,0.1757213771343231,0.8845339417457581,0.8845339417457581,0.0,289.6580505371094,296.0,58865.9765625,0.0,4535.138671875,1.0,279.1561279296875,282.9295959472656,294.5962219238281,298.3981628417969,293.1499938964844,293.1499938964844,279.45001220703125,38859.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779979586601256,1.0,0.0,0.0,3.726166963577272,3.7261922359466553,9.264413165510632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.28759765625,0.0,1641.4127197265625,1895.4371337890625,0.0,4111.29638671875,0.9242815971374512,1.0,0.0,3.0,1.0,0.0
18198000,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7567723393440247,0.3914943337440491,0.3586649894714355,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9070706963539124,0.6843535304069519,0.6521186828613281,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8713971376419067,0.6080870628356934,0.4284519553184509,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7968595623970032,0.4580859541893005,0.4400499761104584,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6515788435935974,0.2471290528774261,1.146402359008789,284.8907470703125,284.95001220703125,302.04998779296875,291.5691223144531,298.5311584472656,297.2098388671875,284.8922119140625,1.0,0.7222965359687805,0.3639080822467804,0.3639080822467804,1.0,1.0,-3.633922576904297,0.9917563796043396,2.6421661376953125,0.1757213771343231,0.8845339417457581,0.8845339417457581,0.0,289.6580505371094,296.0,58865.9765625,0.0,4535.138671875,1.0,279.1561279296875,282.9295959472656,294.5962219238281,298.3981628417969,293.1499938964844,293.1499938964844,279.45001220703125,38859.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779979586601256,1.0,0.0,0.0,3.726166963577272,3.7261922359466553,9.264413165510632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.28759765625,0.0,1641.4127197265625,1895.4371337890625,0.0,4111.29638671875,0.9242815971374512,1.0,0.0,3.0,1.0,0.0
18198060,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7550881505012512,0.3915543258190155,0.3585312962532043,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.904840350151062,0.6843141913414001,0.6518391370773315,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8708060383796692,0.6110963225364685,0.4303642213344574,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7953123450279236,0.458621472120285,0.440405935049057,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6502477526664734,0.2472629845142364,1.1467748880386353,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.531005859375,297.21319580078125,285.0087890625,1.0,0.7239707708358765,0.3632511794567108,0.3632511794567108,1.0,1.0,-3.63659143447876,0.99051696062088,2.6460745334625244,0.1737353056669235,0.9857752919197084,0.9857752919197084,0.0,292.4244079589844,299.0,58010.4375,0.0,4559.73828125,1.0,279.4428100585937,283.0726928710937,294.5303649902344,298.21026611328125,293.1499938964844,293.1499938964844,279.1499938964844,33749.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694063663482666,1.0,0.0,0.0,3.82051420211792,3.8205394744873047,9.739505912875757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.39453125,0.0,1713.6517333984375,1895.4371337890625,0.0,4035.977783203125,0.9422295689582824,1.0,0.0,3.0,1.0,0.0
18198120,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7550881505012512,0.3915543258190155,0.3585312962532043,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.904840350151062,0.6843141913414001,0.6518391370773315,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8708060383796692,0.6110963225364685,0.4303642213344574,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7953123450279236,0.458621472120285,0.440405935049057,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6502477526664734,0.2472629845142364,1.1467748880386353,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.531005859375,297.21319580078125,285.0087890625,1.0,0.7239707708358765,0.3632511794567108,0.3632511794567108,1.0,1.0,-3.63659143447876,0.99051696062088,2.6460745334625244,0.1737353056669235,0.9857752919197084,0.9857752919197084,0.0,292.4244079589844,299.0,58010.4375,0.0,4559.73828125,1.0,279.4428100585937,283.0726928710937,294.5303649902344,298.21026611328125,293.1499938964844,293.1499938964844,279.1499938964844,33749.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694063663482666,1.0,0.0,0.0,3.82051420211792,3.8205394744873047,9.739505912875757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.39453125,0.0,1713.6517333984375,1895.4371337890625,0.0,4035.977783203125,0.9422295689582824,1.0,0.0,3.0,1.0,0.0
18198180,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7528669834136963,0.3906028866767883,0.3580876290798187,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9020695090293884,0.6831103563308716,0.6512005925178528,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8695834279060364,0.6128860712051392,0.4319487512111664,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7932695150375366,0.4583891630172729,0.4405674934387207,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6485742330551147,0.246982455253601,1.1468578577041626,284.892333984375,284.95001220703125,302.04998779296875,291.5524597167969,298.523681640625,297.2069396972656,284.8938293457031,1.0,0.7256319522857666,0.3625942766666412,0.3625942766666412,1.0,1.0,-3.637501001358032,0.988708794116974,2.648792266845703,0.1718354672193527,0.8835304379463196,0.8835304379463196,0.0,295.73736572265625,302.0,58794.953125,0.0,4582.85009765625,1.0,279.1561889648437,282.9326171875,294.5735168457031,298.3655700683594,293.1499938964844,293.1499938964844,279.45001220703125,38827.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773114919662476,1.0,0.0,0.0,3.7187228202819824,3.718748092651367,9.227433110936544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.087890625,0.0,1632.53515625,1895.4371337890625,0.0,4105.31005859375,0.9226208925247192,1.0,0.0,3.0,1.0,0.0
18198240,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7528669834136963,0.3906028866767883,0.3580876290798187,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9020695090293884,0.6831103563308716,0.6512005925178528,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8695834279060364,0.6128860712051392,0.4319487512111664,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7932695150375366,0.4583891630172729,0.4405674934387207,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6485742330551147,0.246982455253601,1.1468578577041626,284.892333984375,284.95001220703125,302.04998779296875,291.5524597167969,298.523681640625,297.2069396972656,284.8938293457031,1.0,0.7256319522857666,0.3625942766666412,0.3625942766666412,1.0,1.0,-3.637501001358032,0.988708794116974,2.648792266845703,0.1718354672193527,0.8835304379463196,0.8835304379463196,0.0,295.73736572265625,302.0,58794.953125,0.0,4582.85009765625,1.0,279.1561889648437,282.9326171875,294.5735168457031,298.3655700683594,293.1499938964844,293.1499938964844,279.45001220703125,38827.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773114919662476,1.0,0.0,0.0,3.7187228202819824,3.718748092651367,9.227433110936544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.087890625,0.0,1632.53515625,1895.4371337890625,0.0,4105.31005859375,0.9226208925247192,1.0,0.0,3.0,1.0,0.0
18198300,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7517704367637634,0.390545904636383,0.3578344881534576,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9007012248039246,0.6829526424407959,0.6508076786994934,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.868992269039154,0.6142765879631042,0.4327209293842315,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.792241096496582,0.4585650861263275,0.4405829310417175,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6477118730545044,0.2469832152128219,1.1466002464294434,285.01348876953125,284.95001220703125,302.04998779296875,291.55523681640625,298.5228881835937,297.20770263671875,285.01531982421875,1.0,0.7263811230659485,0.3622658252716064,0.3622658252716064,1.0,1.0,-3.637353658676148,0.98762047290802,2.649733304977417,0.1706760227680206,0.965895652770996,0.965895652770996,0.0,297.32586669921875,302.0,57884.1171875,0.0,4592.32861328125,1.0,279.403076171875,283.0777282714844,294.5189514160156,298.1515197753906,293.1499938964844,293.1499938964844,279.45001220703125,34551.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705989360809326,1.0,0.0,0.0,3.7571113109588623,3.757136344909668,9.418927220394836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.32080078125,0.0,1644.4771728515625,1895.4371337890625,0.0,4046.482421875,0.9297699332237244,1.0,0.0,3.0,1.0,0.0
18198360,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7512508630752563,0.3906695544719696,0.3579545319080353,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8999610543251038,0.6830216646194458,0.6508681178092957,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8690075278282166,0.6158463358879089,0.433820366859436,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7917704582214355,0.4589204788208008,0.4409150779247284,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6472933292388916,0.2471112310886383,1.147194504737854,285.0116577148437,284.95001220703125,302.04998779296875,291.5605773925781,298.523681640625,297.2104187011719,285.0107421875,1.0,0.7272739410400391,0.3619461059570312,0.3619461059570312,1.0,1.0,-3.6400046348571777,0.9874417185783386,2.6525628566741943,0.1698410362005233,0.9862812161445618,0.9862812161445618,0.0,298.4990234375,305.0,57986.49609375,0.0,4607.0166015625,1.0,279.4438171386719,283.0753479003906,294.5297546386719,298.201416015625,293.1499938964844,293.1499938964844,279.1499938964844,33618.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675475358963012,1.0,0.0,0.0,3.817780017852783,3.817805290222168,9.72557018030784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.8173828125,0.0,1709.326416015625,1895.4371337890625,0.0,4019.57275390625,0.9412948489189148,1.0,0.0,3.0,1.0,0.0
18198420,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7491353750228882,0.3897252976894378,0.3575246930122375,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8972947001457214,0.6817719340324402,0.6501942873001099,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8678350448608398,0.6175715923309326,0.4353699684143066,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7898085713386536,0.4586828351020813,0.4410774707794189,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6456992030143738,0.2468269765377044,1.147271990776062,284.89404296875,284.95001220703125,302.04998779296875,291.5786437988281,298.5165405273437,297.2043151855469,284.8955078125,1.0,0.7289124131202698,0.3613066673278808,0.3613066673278808,1.0,1.0,-3.640841007232666,0.9856614470481871,2.655179500579834,0.1679751127958297,0.8850905895233154,0.8850905895233154,0.0,301.7892761230469,308.0,58827.96875,0.0,4629.8154296875,1.0,279.1562194824219,282.9340209960937,294.5968322753906,298.384521484375,293.1499938964844,293.1499938964844,279.45001220703125,38696.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97493314743042,1.0,0.0,0.0,3.7195253372192383,3.719550609588623,9.23141669773031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.603515625,0.0,1632.462890625,1895.4371337890625,0.0,4084.5263671875,0.9227052330970764,1.0,0.0,3.0,1.0,0.0
18198480,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7491353750228882,0.3897252976894378,0.3575246930122375,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8972947001457214,0.6817719340324402,0.6501942873001099,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8678350448608398,0.6175715923309326,0.4353699684143066,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7898085713386536,0.4586828351020813,0.4410774707794189,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6456992030143738,0.2468269765377044,1.147271990776062,284.89404296875,284.95001220703125,302.04998779296875,291.5786437988281,298.5165405273437,297.2043151855469,284.8955078125,1.0,0.7289124131202698,0.3613066673278808,0.3613066673278808,1.0,1.0,-3.640841007232666,0.9856614470481871,2.655179500579834,0.1679751127958297,0.8850905895233154,0.8850905895233154,0.0,301.7892761230469,308.0,58827.96875,0.0,4629.8154296875,1.0,279.1562194824219,282.9340209960937,294.5968322753906,298.384521484375,293.1499938964844,293.1499938964844,279.45001220703125,38696.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97493314743042,1.0,0.0,0.0,3.7195253372192383,3.719550609588623,9.23141669773031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.603515625,0.0,1632.462890625,1895.4371337890625,0.0,4084.5263671875,0.9227052330970764,1.0,0.0,3.0,1.0,0.0
18198540,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7475931644439697,0.3897928893566131,0.3573986887931824,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8952358961105347,0.6816316246986389,0.6498210430145264,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8672804832458496,0.6204683780670166,0.4372019171714782,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7883657217025757,0.4592056274414062,0.4414215087890625,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6444738507270813,0.2469500601291656,1.14759361743927,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5166015625,297.20782470703125,285.0129699707031,1.0,0.7305318117141724,0.3606672286987304,0.3606672286987304,1.0,1.0,-3.643234014511109,0.9843831658363342,2.658850908279419,0.1659833937883377,0.9892833828926086,0.9892833828926086,0.0,304.53790283203125,311.0,58062.734375,0.0,4653.64306640625,1.0,279.4427795410156,283.0765686035156,294.57391357421875,298.24462890625,293.1499938964844,293.1499938964844,279.1499938964844,33587.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964823842048645,1.0,0.0,0.0,3.819825172424317,3.819850444793701,9.73599298959016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.775390625,0.0,1711.5528564453125,1895.4371337890625,0.0,3995.467529296875,0.9419785737991332,1.0,0.0,3.0,1.0,0.0
18198600,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7475931644439697,0.3897928893566131,0.3573986887931824,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8952358961105347,0.6816316246986389,0.6498210430145264,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8672804832458496,0.6204683780670166,0.4372019171714782,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7883657217025757,0.4592056274414062,0.4414215087890625,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6444738507270813,0.2469500601291656,1.14759361743927,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5166015625,297.20782470703125,285.0129699707031,1.0,0.7305318117141724,0.3606672286987304,0.3606672286987304,1.0,1.0,-3.643234014511109,0.9843831658363342,2.658850908279419,0.1659833937883377,0.9892833828926086,0.9892833828926086,0.0,304.53790283203125,311.0,58062.734375,0.0,4653.64306640625,1.0,279.4427795410156,283.0765686035156,294.57391357421875,298.24462890625,293.1499938964844,293.1499938964844,279.1499938964844,33587.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964823842048645,1.0,0.0,0.0,3.819825172424317,3.819850444793701,9.73599298959016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.775390625,0.0,1711.5528564453125,1895.4371337890625,0.0,3995.467529296875,0.9419785737991332,1.0,0.0,3.0,1.0,0.0
18198660,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7455377578735352,0.3888445198535919,0.3569622337818146,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8926014304161072,0.680325448513031,0.6490905284881592,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8661087155342102,0.6221108436584473,0.4386936128139496,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7864431142807007,0.4589524269104004,0.4415681958198547,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6429247260093689,0.2466563135385513,1.1476292610168457,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.50946044921875,297.20172119140625,284.89617919921875,1.0,0.7321415543556213,0.3600276410579681,0.3600276410579681,1.0,1.0,-3.643855333328247,0.9825306534767152,2.6613247394561768,0.1640782654285431,0.888333261013031,0.888333261013031,0.0,307.8446044921875,314.0,58956.33203125,0.0,4675.970703125,1.0,279.1561279296875,282.9328308105469,294.65826416015625,298.44940185546875,293.1499938964844,293.1499938964844,279.45001220703125,38566.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719251394271852,1.0,0.0,0.0,3.7287776470184326,3.7288029193878174,9.277399612983572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.94873046875,0.0,1642.2069091796875,1895.4371337890625,0.0,4058.14599609375,0.924669086933136,1.0,0.0,3.0,1.0,0.0
18198720,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7455377578735352,0.3888445198535919,0.3569622337818146,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8926014304161072,0.680325448513031,0.6490905284881592,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8661087155342102,0.6221108436584473,0.4386936128139496,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7864431142807007,0.4589524269104004,0.4415681958198547,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6429247260093689,0.2466563135385513,1.1476292610168457,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.50946044921875,297.20172119140625,284.89617919921875,1.0,0.7321415543556213,0.3600276410579681,0.3600276410579681,1.0,1.0,-3.643855333328247,0.9825306534767152,2.6613247394561768,0.1640782654285431,0.888333261013031,0.888333261013031,0.0,307.8446044921875,314.0,58956.33203125,0.0,4675.970703125,1.0,279.1561279296875,282.9328308105469,294.65826416015625,298.44940185546875,293.1499938964844,293.1499938964844,279.45001220703125,38566.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719251394271852,1.0,0.0,0.0,3.7287776470184326,3.7288029193878174,9.277399612983572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.94873046875,0.0,1642.2069091796875,1895.4371337890625,0.0,4058.14599609375,0.924669086933136,1.0,0.0,3.0,1.0,0.0
18198780,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7440455555915833,0.3889097571372986,0.3568316400051117,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8905708193778992,0.6801312565803528,0.6486641764640808,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8655507564544678,0.6249362826347351,0.4404721558094024,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7850348949432373,0.4594619572162628,0.4418976604938507,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6417360901832581,0.2467706203460693,1.147907018661499,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,298.509521484375,297.2052001953125,285.0150451660156,1.0,0.7337315678596497,0.3593880236148834,0.3593880236148834,1.0,1.0,-3.6460442543029785,0.981182098388672,2.664862155914306,0.1620474755764007,0.9943326711654664,0.9943326711654664,0.0,310.5965576171875,317.0,58216.67578125,0.0,4699.29296875,1.0,279.4428405761719,283.076416015625,294.6513061523437,298.3279113769531,293.1499938964844,293.1499938964844,279.1499938964844,33540.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615820646286012,1.0,0.0,0.0,3.8301830291748047,3.8302083015441895,9.788864190340971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.40625,0.0,1723.7098388671875,1895.4371337890625,0.0,3966.67578125,0.944287121295929,1.0,0.0,3.0,1.0,0.0
18198840,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7440455555915833,0.3889097571372986,0.3568316400051117,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8905708193778992,0.6801312565803528,0.6486641764640808,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8655507564544678,0.6249362826347351,0.4404721558094024,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7850348949432373,0.4594619572162628,0.4418976604938507,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6417360901832581,0.2467706203460693,1.147907018661499,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,298.509521484375,297.2052001953125,285.0150451660156,1.0,0.7337315678596497,0.3593880236148834,0.3593880236148834,1.0,1.0,-3.6460442543029785,0.981182098388672,2.664862155914306,0.1620474755764007,0.9943326711654664,0.9943326711654664,0.0,310.5965576171875,317.0,58216.67578125,0.0,4699.29296875,1.0,279.4428405761719,283.076416015625,294.6513061523437,298.3279113769531,293.1499938964844,293.1499938964844,279.1499938964844,33540.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615820646286012,1.0,0.0,0.0,3.8301830291748047,3.8302083015441895,9.788864190340971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.40625,0.0,1723.7098388671875,1895.4371337890625,0.0,3966.67578125,0.944287121295929,1.0,0.0,3.0,1.0,0.0
18198900,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7433317303657532,0.3885403871536255,0.3568112552165985,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8895901441574097,0.6795894503593445,0.6485210657119751,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8652786016464233,0.6258333921432495,0.4413751065731048,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7843752503395081,0.4594319462776184,0.4421343803405761,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6412004828453064,0.2466917484998703,1.1483606100082395,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5068054199219,297.2032775878906,284.8819580078125,1.0,0.7346014380455017,0.3590682446956634,0.3590682446956634,1.0,1.0,-3.647771835327149,0.9806990027427672,2.6670727729797363,0.1612319499254226,0.9077163338661194,0.9077163338661194,0.0,312.0252380371094,317.0,59310.2734375,0.0,4713.0625,1.0,279.19354248046875,282.9167785644531,294.7322692871094,298.576416015625,293.1499938964844,293.1499938964844,279.1499938964844,36768.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669948816299438,1.0,0.0,0.0,3.815737009048462,3.815762758255005,9.71516442405118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.8095703125,0.0,1731.504150390625,1895.4371337890625,0.0,4014.688232421875,0.9412684440612792,1.0,0.0,3.0,1.0,0.0
18198960,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7420640587806702,0.3879583179950714,0.3563973307609558,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8879913091659546,0.6787728071212769,0.6478894948959351,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8643984198570251,0.6264937520027161,0.4419118165969848,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7831687927246094,0.4591934084892273,0.4420341849327087,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6402422189712524,0.2464684098958969,1.1479145288467407,284.89471435546875,284.95001220703125,302.04998779296875,291.7341003417969,298.5024108886719,297.1990966796875,284.89630126953125,1.0,0.7353141903877258,0.3587637543678283,0.3587637543678283,1.0,1.0,-3.646506309509277,0.9793217182159424,2.667184591293335,0.1601585298776626,0.8928852081298828,0.8928852081298828,0.0,313.8979797363281,320.0,59159.69921875,0.0,4721.162109375,1.0,279.1560974121094,282.92987060546875,294.75030517578125,298.5511169433594,293.1499938964844,293.1499938964844,279.45001220703125,38460.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685067534446716,1.0,0.0,0.0,3.744396209716797,3.7444217205047607,9.355281918033144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.623046875,0.0,1659.63330078125,1895.4371337890625,0.0,4028.04296875,0.9281046986579896,1.0,0.0,3.0,1.0,0.0
18199020,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.740613579750061,0.3880192041397095,0.3562588393688202,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8859858512878418,0.6785256862640381,0.6474091410636902,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8638308644294739,0.6292436122894287,0.4436323940753937,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7817901372909546,0.4596877992153168,0.4423461854457855,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6390851736068726,0.2465742528438568,1.148147463798523,285.0176696777344,284.95001220703125,302.04998779296875,291.78973388671875,298.5025634765625,297.2025451660156,285.01715087890625,1.0,0.7368736267089844,0.3581548035144806,0.3581548035144806,1.0,1.0,-3.6484761238098153,0.977997660636902,2.670478343963623,0.1581865847110748,1.0,1.0,0.0,316.656494140625,323.0,58435.171875,0.0,4743.94775390625,1.0,279.4429626464844,283.0751953125,294.7560119628906,298.4439392089844,293.1499938964844,293.1499938964844,279.1499938964844,33535.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580302238464355,1.0,0.0,0.0,3.8459300994873047,3.845955610275269,9.869520454230951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.8193359375,0.0,1742.8382568359375,1895.4371337890625,0.0,3935.008056640625,0.9478116631507874,1.0,0.0,3.0,1.0,0.0
18199080,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.740613579750061,0.3880192041397095,0.3562588393688202,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8859858512878418,0.6785256862640381,0.6474091410636902,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8638308644294739,0.6292436122894287,0.4436323940753937,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7817901372909546,0.4596877992153168,0.4423461854457855,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6390851736068726,0.2465742528438568,1.148147463798523,285.0176696777344,284.95001220703125,302.04998779296875,291.78973388671875,298.5025634765625,297.2025451660156,285.01715087890625,1.0,0.7368736267089844,0.3581548035144806,0.3581548035144806,1.0,1.0,-3.6484761238098153,0.977997660636902,2.670478343963623,0.1581865847110748,1.0,1.0,0.0,316.656494140625,323.0,58435.171875,0.0,4743.94775390625,1.0,279.4429626464844,283.0751953125,294.7560119628906,298.4439392089844,293.1499938964844,293.1499938964844,279.1499938964844,33535.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580302238464355,1.0,0.0,0.0,3.8459300994873047,3.845955610275269,9.869520454230951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.8193359375,0.0,1742.8382568359375,1895.4371337890625,0.0,3935.008056640625,0.9478116631507874,1.0,0.0,3.0,1.0,0.0
18199140,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7386814951896667,0.3870658576488495,0.3558198809623718,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8834342360496521,0.6770961284637451,0.6465727090835571,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8626476526260376,0.6306164860725403,0.4449712634086609,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7799597382545471,0.459405243396759,0.4424678385257721,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6376277804374695,0.2462619841098785,1.1481155157089231,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4952392578125,297.1960144042969,284.8968811035156,1.0,0.7384235858917236,0.3575458526611328,0.3575458526611328,1.0,1.0,-3.6486716270446777,0.9761028289794922,2.672568798065185,0.1563112586736679,0.8989437818527222,0.8989437818527222,0.0,319.9754333496094,326.0,59424.828125,0.0,4765.189453125,1.0,279.1568298339844,282.926513671875,294.865234375,298.6805725097656,293.1499938964844,293.1499938964844,279.45001220703125,38283.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964799702167511,1.0,0.0,0.0,3.765539169311523,3.7655646800994873,9.461230661145236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.88525390625,0.0,1683.1783447265625,1895.4371337890625,0.0,3995.25341796875,0.9327086806297302,1.0,0.0,3.0,1.0,0.0
18199200,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7386814951896667,0.3870658576488495,0.3558198809623718,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8834342360496521,0.6770961284637451,0.6465727090835571,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8626476526260376,0.6306164860725403,0.4449712634086609,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7799597382545471,0.459405243396759,0.4424678385257721,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6376277804374695,0.2462619841098785,1.1481155157089231,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4952392578125,297.1960144042969,284.8968811035156,1.0,0.7384235858917236,0.3575458526611328,0.3575458526611328,1.0,1.0,-3.6486716270446777,0.9761028289794922,2.672568798065185,0.1563112586736679,0.8989437818527222,0.8989437818527222,0.0,319.9754333496094,326.0,59424.828125,0.0,4765.189453125,1.0,279.1568298339844,282.926513671875,294.865234375,298.6805725097656,293.1499938964844,293.1499938964844,279.45001220703125,38283.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964799702167511,1.0,0.0,0.0,3.765539169311523,3.7655646800994873,9.461230661145236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.88525390625,0.0,1683.1783447265625,1895.4371337890625,0.0,3995.25341796875,0.9327086806297302,1.0,0.0,3.0,1.0,0.0
18199260,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7372713685035706,0.3871383666992187,0.3556880354881286,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8814337849617004,0.676763653755188,0.6460128426551819,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8619836568832397,0.6330958008766174,0.446510761976242,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7786105275154114,0.4598996639251709,0.4427760541439056,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6364938616752625,0.2463587373495102,1.1483049392700195,285.0207824707031,284.95001220703125,302.04998779296875,291.9153747558594,298.4949645996094,297.1986999511719,285.0201721191406,1.0,0.7399407625198364,0.3569815456867218,0.3569815456867218,1.0,1.0,-3.650278806686402,0.9747998118400574,2.6754791736602783,0.1544278413057327,1.0,1.0,0.0,322.7472229003906,329.0,58685.8984375,0.0,4787.0625,1.0,279.4440002441406,283.0744323730469,294.8805236816406,298.5838623046875,293.1499938964844,293.1499938964844,279.1499938964844,33635.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954230785369873,1.0,0.0,0.0,3.864260196685791,3.864285707473755,9.963822549252654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.76171875,0.0,1766.1322021484375,1895.4371337890625,0.0,3900.994873046875,0.9517037272453308,1.0,0.0,3.0,1.0,0.0
18199320,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7372713685035706,0.3871383666992187,0.3556880354881286,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8814337849617004,0.676763653755188,0.6460128426551819,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8619836568832397,0.6330958008766174,0.446510761976242,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7786105275154114,0.4598996639251709,0.4427760541439056,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6364938616752625,0.2463587373495102,1.1483049392700195,285.0207824707031,284.95001220703125,302.04998779296875,291.9153747558594,298.4949645996094,297.1986999511719,285.0201721191406,1.0,0.7399407625198364,0.3569815456867218,0.3569815456867218,1.0,1.0,-3.650278806686402,0.9747998118400574,2.6754791736602783,0.1544278413057327,1.0,1.0,0.0,322.7472229003906,329.0,58685.8984375,0.0,4787.0625,1.0,279.4440002441406,283.0744323730469,294.8805236816406,298.5838623046875,293.1499938964844,293.1499938964844,279.1499938964844,33635.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954230785369873,1.0,0.0,0.0,3.864260196685791,3.864285707473755,9.963822549252654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.76171875,0.0,1766.1322021484375,1895.4371337890625,0.0,3900.994873046875,0.9517037272453308,1.0,0.0,3.0,1.0,0.0
18199380,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7354097962379456,0.3861888945102691,0.3552664518356323,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8789272308349609,0.6752601265907288,0.6451141834259033,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8607516884803772,0.6342613697052002,0.447694182395935,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7768427133560181,0.459611713886261,0.4429042637348175,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6350852847099304,0.2460388243198394,1.148261308670044,284.8968505859375,284.95001220703125,302.04998779296875,291.9837951660156,298.487548828125,297.1918334960937,284.8978881835937,1.0,0.7414523363113403,0.3564172387123108,0.3564172387123108,1.0,1.0,-3.650227546691896,0.972968578338623,2.6772589683532715,0.152662381529808,0.905988872051239,0.905988872051239,0.0,326.0588684082031,332.0,59727.671875,0.0,4807.56689453125,1.0,279.1569519042969,282.9230651855469,294.9981689453125,298.8311767578125,293.1499938964844,293.1499938964844,278.8500061035156,38103.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609472155570984,1.0,0.0,0.0,3.788938522338867,3.78896427154541,9.579181323715602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.50390625,0.0,1709.6466064453125,1895.4371337890625,0.0,3961.025146484375,0.9379138946533204,1.0,0.0,3.0,1.0,0.0
18199440,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7354097962379456,0.3861888945102691,0.3552664518356323,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8789272308349609,0.6752601265907288,0.6451141834259033,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8607516884803772,0.6342613697052002,0.447694182395935,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7768427133560181,0.459611713886261,0.4429042637348175,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6350852847099304,0.2460388243198394,1.148261308670044,284.8968505859375,284.95001220703125,302.04998779296875,291.9837951660156,298.487548828125,297.1918334960937,284.8978881835937,1.0,0.7414523363113403,0.3564172387123108,0.3564172387123108,1.0,1.0,-3.650227546691896,0.972968578338623,2.6772589683532715,0.152662381529808,0.905988872051239,0.905988872051239,0.0,326.0588684082031,332.0,59727.671875,0.0,4807.56689453125,1.0,279.1569519042969,282.9230651855469,294.9981689453125,298.8311767578125,293.1499938964844,293.1499938964844,278.8500061035156,38103.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609472155570984,1.0,0.0,0.0,3.788938522338867,3.78896427154541,9.579181323715602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.50390625,0.0,1709.6466064453125,1895.4371337890625,0.0,3961.025146484375,0.9379138946533204,1.0,0.0,3.0,1.0,0.0
18199500,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7342260479927063,0.3855525553226471,0.354837417602539,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8773881793022156,0.6742808222770691,0.6443682312965393,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8598646521568298,0.6346535682678223,0.4480868279933929,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7756941914558411,0.4592885375022888,0.4427467584609985,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.6341592669487,0.2457467466592788,1.1475398540496826,284.8199157714844,284.95001220703125,302.04998779296875,292.0190734863281,298.4827880859375,297.1871032714844,284.8236694335937,1.0,0.7420541644096375,0.3561350703239441,0.3561350703239441,1.0,1.0,-3.648231029510498,0.9714391827583312,2.6767916679382324,0.1515545845031738,0.8224402070045471,0.8224402070045471,0.0,327.8829345703125,332.0,60204.01171875,0.0,4813.25439453125,1.0,278.8984069824219,282.8300170898437,295.0521850585937,298.9920959472656,293.1499938964844,293.1499938964844,278.8500061035156,42930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653452038764954,1.0,0.0,0.0,3.654553651809693,3.654578924179077,8.911728741622937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.1015625,0.0,1590.1611328125,1895.4371337890625,0.0,4000.087890625,0.9090745449066162,1.0,0.0,3.0,1.0,0.0
18199560,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7330496907234192,0.3851235508918762,0.3543819785118103,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8758571743965149,0.6735202670097351,0.6435684561729431,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8589897751808167,0.6353002786636353,0.4484531581401825,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7745447754859924,0.4591068923473358,0.4425406157970428,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6332179307937622,0.2455173134803772,1.1466052532196045,284.882080078125,284.95001220703125,302.04998779296875,292.054931640625,298.4794616699219,297.18426513671875,284.8841552734375,1.0,0.7425860166549683,0.3558661639690399,0.3558661639690399,1.0,1.0,-3.645785808563232,0.9698126912117004,2.6759731769561768,0.1503933519124984,0.8324294090270996,0.8324294090270996,0.0,329.6521911621094,335.0,59892.1640625,0.0,4817.32177734375,1.0,278.8580322265625,282.8923645019531,295.05731201171875,298.919189453125,293.1499938964844,293.1499938964844,279.1499938964844,41235.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641479849815368,1.0,0.0,0.0,3.5448548793792725,3.5448789596557617,8.384752732126799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.701171875,0.0,1457.3492431640625,1895.4371337890625,0.0,3989.47412109375,0.8865334391593933,1.0,0.0,3.0,1.0,0.0
