time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199620,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7320728302001953,0.3853814899921417,0.354461133480072,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8743274807929993,0.6733207702636719,0.6431698203086853,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8587387800216675,0.6378765106201172,0.4500970840454101,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7736085057258606,0.4597185850143432,0.4429712891578674,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6323779821395874,0.2456729114055633,1.146970272064209,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.4810485839844,297.189208984375,284.9996337890625,1.0,0.7440083026885986,0.3553283810615539,0.3553283810615539,1.0,1.0,-3.6483254432678223,0.968887448310852,2.6794378757476807,0.1486651599407196,0.9268976449966432,0.9268976449966432,0.0,331.9776916503906,338.0,59275.9765625,0.0,4839.08251953125,1.0,279.1415405273437,283.0311584472656,295.0817565917969,298.821044921875,293.1499938964844,293.1499938964844,278.8500061035156,34061.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508674144744872,1.0,0.0,0.0,3.642400741577149,3.64242434501648,8.852557016325591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.806640625,0.0,1510.25830078125,1895.4371337890625,0.0,3870.77294921875,0.9024156332015992,1.0,0.0,3.0,1.0,0.0
18199680,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7320728302001953,0.3853814899921417,0.354461133480072,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8743274807929993,0.6733207702636719,0.6431698203086853,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8587387800216675,0.6378765106201172,0.4500970840454101,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7736085057258606,0.4597185850143432,0.4429712891578674,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6323779821395874,0.2456729114055633,1.146970272064209,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.4810485839844,297.189208984375,284.9996337890625,1.0,0.7440083026885986,0.3553283810615539,0.3553283810615539,1.0,1.0,-3.6483254432678223,0.968887448310852,2.6794378757476807,0.1486651599407196,0.9268976449966432,0.9268976449966432,0.0,331.9776916503906,338.0,59275.9765625,0.0,4839.08251953125,1.0,279.1415405273437,283.0311584472656,295.0817565917969,298.821044921875,293.1499938964844,293.1499938964844,278.8500061035156,34061.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508674144744872,1.0,0.0,0.0,3.642400741577149,3.64242434501648,8.852557016325591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.806640625,0.0,1510.25830078125,1895.4371337890625,0.0,3870.77294921875,0.9024156332015992,1.0,0.0,3.0,1.0,0.0
18199740,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7304727435112,0.3846321702003479,0.354150652885437,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8721188902854919,0.671996533870697,0.6423521041870117,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8577420711517334,0.6391749382019043,0.4513078033924103,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7721045017242432,0.4595792591571808,0.4431757926940918,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6311820149421692,0.2454585283994674,1.1471798419952393,284.914794921875,284.95001220703125,302.04998779296875,292.2020263671875,298.475830078125,297.1850891113281,284.9154357910156,1.0,0.7454996705055237,0.354790598154068,0.354790598154068,1.0,1.0,-3.648932218551636,0.9673466086387634,2.6815855503082275,0.146999180316925,0.8516033291816711,0.8516033291816711,0.0,335.0765075683594,341.0,60073.75,0.0,4860.1337890625,1.0,278.8583984375,282.9208068847656,295.2072448730469,299.0645446777344,293.1499938964844,293.1499938964844,279.1499938964844,38392.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556469917297364,1.0,0.0,0.0,3.5338053703308105,3.5338287353515625,8.332561947099748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.46923828125,0.0,1425.029296875,1895.4371337890625,0.0,3913.689453125,0.8815034031867981,1.0,0.0,3.0,1.0,0.0
18199800,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7304727435112,0.3846321702003479,0.354150652885437,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8721188902854919,0.671996533870697,0.6423521041870117,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8577420711517334,0.6391749382019043,0.4513078033924103,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7721045017242432,0.4595792591571808,0.4431757926940918,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6311820149421692,0.2454585283994674,1.1471798419952393,284.914794921875,284.95001220703125,302.04998779296875,292.2020263671875,298.475830078125,297.1850891113281,284.9154357910156,1.0,0.7454996705055237,0.354790598154068,0.354790598154068,1.0,1.0,-3.648932218551636,0.9673466086387634,2.6815855503082275,0.146999180316925,0.8516033291816711,0.8516033291816711,0.0,335.0765075683594,341.0,60073.75,0.0,4860.1337890625,1.0,278.8583984375,282.9208068847656,295.2072448730469,299.0645446777344,293.1499938964844,293.1499938964844,279.1499938964844,38392.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556469917297364,1.0,0.0,0.0,3.5338053703308105,3.5338287353515625,8.332561947099748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.46923828125,0.0,1425.029296875,1895.4371337890625,0.0,3913.689453125,0.8815034031867981,1.0,0.0,3.0,1.0,0.0
18199860,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.729273796081543,0.3847025036811828,0.3541060090065002,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.87034672498703,0.6715672612190247,0.6418114900588989,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8571997284889221,0.641467809677124,0.4527882635593414,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7709718346595764,0.4600617289543152,0.443552017211914,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6302483677864075,0.2455923557281494,1.147724986076355,285.01043701171875,284.95001220703125,302.04998779296875,292.2764892578125,298.4759521484375,297.1880187988281,285.0096435546875,1.0,0.7470289468765259,0.3542684912681579,0.3542684912681579,1.0,1.0,-3.651108980178833,0.9663515686988832,2.6847574710845947,0.1453057080507278,0.9444131851196288,0.9444131851196288,0.0,337.7637939453125,344.0,59595.6953125,0.0,4883.15380859375,1.0,279.1415710449219,283.0361022949219,295.2424621582031,299.0018615722656,293.1499938964844,293.1499938964844,278.8500061035156,33142.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453163146972656,1.0,0.0,0.0,3.65857195854187,3.658595561981201,8.931337447393162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.484375,0.0,1521.2933349609375,1895.4371337890625,0.0,3820.671630859375,0.9052578806877136,1.0,0.0,3.0,1.0,0.0
18199920,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.729273796081543,0.3847025036811828,0.3541060090065002,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.87034672498703,0.6715672612190247,0.6418114900588989,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8571997284889221,0.641467809677124,0.4527882635593414,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7709718346595764,0.4600617289543152,0.443552017211914,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6302483677864075,0.2455923557281494,1.147724986076355,285.01043701171875,284.95001220703125,302.04998779296875,292.2764892578125,298.4759521484375,297.1880187988281,285.0096435546875,1.0,0.7470289468765259,0.3542684912681579,0.3542684912681579,1.0,1.0,-3.651108980178833,0.9663515686988832,2.6847574710845947,0.1453057080507278,0.9444131851196288,0.9444131851196288,0.0,337.7637939453125,344.0,59595.6953125,0.0,4883.15380859375,1.0,279.1415710449219,283.0361022949219,295.2424621582031,299.0018615722656,293.1499938964844,293.1499938964844,278.8500061035156,33142.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453163146972656,1.0,0.0,0.0,3.65857195854187,3.658595561981201,8.931337447393162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.484375,0.0,1521.2933349609375,1895.4371337890625,0.0,3820.671630859375,0.9052578806877136,1.0,0.0,3.0,1.0,0.0
18199980,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7274684309959412,0.3837595283985138,0.3536420464515686,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8679122924804688,0.669979453086853,0.6407673954963684,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8559524416923523,0.6424890756607056,0.4538194537162781,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7692622542381287,0.4597373604774475,0.4436067342758178,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6289111375808716,0.2452865242958068,1.147650957107544,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.4696655273437,297.1824951171875,284.910888671875,1.0,0.7484903931617737,0.3537464141845703,0.3537464141845703,1.0,1.0,-3.650521993637085,0.9644872546195984,2.686034679412842,0.1435829848051071,0.8598747849464417,0.8598747849464417,0.0,341.1318054199219,347.0,60472.53125,0.0,4902.47314453125,1.0,278.8581848144531,282.909912109375,295.3637390136719,299.24957275390625,293.1499938964844,293.1499938964844,279.1499938964844,38113.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517489671707152,1.0,0.0,0.0,3.5665524005889893,3.5665760040283203,8.487709806104249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.02734375,0.0,1457.7442626953125,1895.4371337890625,0.0,3878.70458984375,0.8884655237197876,1.0,0.0,3.0,1.0,0.0
18200040,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7274684309959412,0.3837595283985138,0.3536420464515686,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8679122924804688,0.669979453086853,0.6407673954963684,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8559524416923523,0.6424890756607056,0.4538194537162781,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7692622542381287,0.4597373604774475,0.4436067342758178,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6289111375808716,0.2452865242958068,1.147650957107544,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.4696655273437,297.1824951171875,284.910888671875,1.0,0.7484903931617737,0.3537464141845703,0.3537464141845703,1.0,1.0,-3.650521993637085,0.9644872546195984,2.686034679412842,0.1435829848051071,0.8598747849464417,0.8598747849464417,0.0,341.1318054199219,347.0,60472.53125,0.0,4902.47314453125,1.0,278.8581848144531,282.909912109375,295.3637390136719,299.24957275390625,293.1499938964844,293.1499938964844,279.1499938964844,38113.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517489671707152,1.0,0.0,0.0,3.5665524005889893,3.5665760040283203,8.487709806104249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.02734375,0.0,1457.7442626953125,1895.4371337890625,0.0,3878.70458984375,0.8884655237197876,1.0,0.0,3.0,1.0,0.0
18200100,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7266033291816711,0.3836763203144073,0.3533999025821686,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8667439222335815,0.669605553150177,0.6402151584625244,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8553913831710815,0.6434962749481201,0.4543461203575134,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7684370279312134,0.4598539173603058,0.4435926377773285,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6282423138618469,0.2452696561813354,1.1473822593688965,285.0184020996094,284.95001220703125,302.04998779296875,292.3871459960937,298.46893310546875,297.1829528808594,285.01934814453125,1.0,0.7491502165794373,0.3534853458404541,0.3534853458404541,1.0,1.0,-3.649852752685547,0.9634444713592528,2.686408281326294,0.1425511687994003,0.9373788833618164,0.9373788833618164,0.0,342.706298828125,347.0,59747.1640625,0.0,4910.3818359375,1.0,279.0998229980469,283.0390625,295.34796142578125,299.085205078125,293.1499938964844,293.1499938964844,279.1499938964844,33825.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450072050094604,1.0,0.0,0.0,3.619518280029297,3.619541645050049,8.741678811929887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.091796875,0.0,1483.385009765625,1895.4371337890625,0.0,3817.87353515625,0.8984167575836182,1.0,0.0,3.0,1.0,0.0
18200160,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7261500954627991,0.3837313055992126,0.353478193283081,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.866018533706665,0.6693918108940125,0.6400428414344788,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8552685976028442,0.644629180431366,0.455164760351181,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7680090665817261,0.4601015150547027,0.4438488185405731,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6278819441795349,0.2453512698411941,1.1478477716445925,285.00848388671875,284.95001220703125,302.04998779296875,292.4233703613281,298.4691772460937,297.1846008300781,285.0074157714844,1.0,0.7499317526817322,0.3532328307628631,0.3532328307628631,1.0,1.0,-3.65159010887146,0.9631725549697876,2.688417434692383,0.1417962312698364,0.9523745179176332,0.9523745179176332,0.0,343.9320068359375,350.0,59954.77734375,0.0,4923.03759765625,1.0,279.1427917480469,283.02838134765625,295.3920288085937,299.1779479980469,293.1499938964844,293.1499938964844,278.8500061035156,33109.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420379400253296,1.0,0.0,0.0,3.6894495487213135,3.689473390579224,9.082730798581906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.8876953125,0.0,1555.6419677734375,1895.4371337890625,0.0,3790.958740234375,0.9119611978530884,1.0,0.0,3.0,1.0,0.0
18200220,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7243486642837524,0.3827372789382934,0.352973073720932,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8636133670806885,0.6677059531211853,0.6389100551605225,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.854019284248352,0.645530641078949,0.4561214447021484,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.766311526298523,0.4597025215625763,0.4438352584838867,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6265453100204468,0.245005577802658,1.14759361743927,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4627380371094,297.1788330078125,284.9071960449219,1.0,0.7513198256492615,0.3527277708053589,0.3527277708053589,1.0,1.0,-3.650458335876465,0.961193323135376,2.689265012741089,0.1400756686925888,0.8644644618034363,0.8644644618034363,0.0,347.2849426269531,353.0,60825.9765625,0.0,4940.6875,1.0,278.85791015625,282.9007568359375,295.5087585449219,299.42022705078125,293.1499938964844,293.1499938964844,279.1499938964844,38197.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487219452857972,1.0,0.0,0.0,3.5949854850769043,3.5950093269348145,8.623579788036295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6484375,0.0,1489.0135498046875,1895.4371337890625,0.0,3851.441162109375,0.8947979807853699,1.0,0.0,3.0,1.0,0.0
18200280,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7243486642837524,0.3827372789382934,0.352973073720932,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8636133670806885,0.6677059531211853,0.6389100551605225,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.854019284248352,0.645530641078949,0.4561214447021484,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.766311526298523,0.4597025215625763,0.4438352584838867,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6265453100204468,0.245005577802658,1.14759361743927,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4627380371094,297.1788330078125,284.9071960449219,1.0,0.7513198256492615,0.3527277708053589,0.3527277708053589,1.0,1.0,-3.650458335876465,0.961193323135376,2.689265012741089,0.1400756686925888,0.8644644618034363,0.8644644618034363,0.0,347.2849426269531,353.0,60825.9765625,0.0,4940.6875,1.0,278.85791015625,282.9007568359375,295.5087585449219,299.42022705078125,293.1499938964844,293.1499938964844,279.1499938964844,38197.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487219452857972,1.0,0.0,0.0,3.5949854850769043,3.5950093269348145,8.623579788036295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6484375,0.0,1489.0135498046875,1895.4371337890625,0.0,3851.441162109375,0.8947979807853699,1.0,0.0,3.0,1.0,0.0
18200340,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.723051905632019,0.3826895654201507,0.3527877032756805,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8617656230926514,0.6670600175857544,0.6381255984306335,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8533481359481812,0.6475916504859924,0.4574081301689148,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7650888562202454,0.4600253999233246,0.4440329670906067,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6255349516868591,0.2450542151927948,1.147693395614624,285.0083923339844,284.95001220703125,302.04998779296875,292.5625915527344,298.4622802734375,297.1809387207031,285.0076599121094,1.0,0.7527016997337341,0.3522226810455322,0.3522226810455322,1.0,1.0,-3.651187419891357,0.9598010182380676,2.6913864612579346,0.1382814943790435,0.9584143757820128,0.9584143757820128,0.0,350.0449523925781,356.0,60270.734375,0.0,4960.0322265625,1.0,279.1419982910156,283.02392578125,295.5331115722656,299.3418884277344,293.1499938964844,293.1499938964844,278.8500061035156,33257.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939234495162964,1.0,0.0,0.0,3.711794853210449,3.7118189334869385,9.193083201353148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.236328125,0.0,1582.14404296875,1895.4371337890625,0.0,3765.482177734375,0.917367458343506,1.0,0.0,3.0,1.0,0.0
18200400,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.723051905632019,0.3826895654201507,0.3527877032756805,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8617656230926514,0.6670600175857544,0.6381255984306335,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8533481359481812,0.6475916504859924,0.4574081301689148,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7650888562202454,0.4600253999233246,0.4440329670906067,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6255349516868591,0.2450542151927948,1.147693395614624,285.0083923339844,284.95001220703125,302.04998779296875,292.5625915527344,298.4622802734375,297.1809387207031,285.0076599121094,1.0,0.7527016997337341,0.3522226810455322,0.3522226810455322,1.0,1.0,-3.651187419891357,0.9598010182380676,2.6913864612579346,0.1382814943790435,0.9584143757820128,0.9584143757820128,0.0,350.0449523925781,356.0,60270.734375,0.0,4960.0322265625,1.0,279.1419982910156,283.02392578125,295.5331115722656,299.3418884277344,293.1499938964844,293.1499938964844,278.8500061035156,33257.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939234495162964,1.0,0.0,0.0,3.711794853210449,3.7118189334869385,9.193083201353148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.236328125,0.0,1582.14404296875,1895.4371337890625,0.0,3765.482177734375,0.917367458343506,1.0,0.0,3.0,1.0,0.0
18200460,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7212677001953125,0.3816713094711303,0.3522650897502899,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8594157099723816,0.6653151512145996,0.6369414329528809,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8521134257316589,0.6483942270278931,0.4583028554916382,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7634299397468567,0.4595842659473419,0.4439829587936401,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6242232918739319,0.2446975260972976,1.1473934650421145,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,298.4559326171875,297.1752319335937,284.9053039550781,1.0,0.7540431022644043,0.351733922958374,0.351733922958374,1.0,1.0,-3.649799346923828,0.9577928185462952,2.6920065879821777,0.1365886181592941,0.8682974576950073,0.8682974576950073,0.0,353.3772888183594,359.0,61127.25,0.0,4976.79638671875,1.0,278.85699462890625,282.8941955566406,295.6433410644531,299.5775756835937,293.1499938964844,293.1499938964844,279.1499938964844,38385.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460664987564088,1.0,0.0,0.0,3.6172704696655273,3.6172945499420166,8.730824561098416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.8193359375,0.0,1514.7481689453125,1895.4371337890625,0.0,3827.45751953125,0.8998275399208069,1.0,0.0,3.0,1.0,0.0
18200520,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7212677001953125,0.3816713094711303,0.3522650897502899,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8594157099723816,0.6653151512145996,0.6369414329528809,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8521134257316589,0.6483942270278931,0.4583028554916382,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7634299397468567,0.4595842659473419,0.4439829587936401,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6242232918739319,0.2446975260972976,1.1473934650421145,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,298.4559326171875,297.1752319335937,284.9053039550781,1.0,0.7540431022644043,0.351733922958374,0.351733922958374,1.0,1.0,-3.649799346923828,0.9577928185462952,2.6920065879821777,0.1365886181592941,0.8682974576950073,0.8682974576950073,0.0,353.3772888183594,359.0,61127.25,0.0,4976.79638671875,1.0,278.85699462890625,282.8941955566406,295.6433410644531,299.5775756835937,293.1499938964844,293.1499938964844,279.1499938964844,38385.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460664987564088,1.0,0.0,0.0,3.6172704696655273,3.6172945499420166,8.730824561098416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.8193359375,0.0,1514.7481689453125,1895.4371337890625,0.0,3827.45751953125,0.8998275399208069,1.0,0.0,3.0,1.0,0.0
18200580,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7199693322181702,0.3816061019897461,0.352054238319397,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8575968146324158,0.6646186709403992,0.6360980272293091,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8514326214790344,0.6503732800483704,0.4595215916633606,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7622240781784058,0.4598728120326996,0.4441398084163666,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6232244372367859,0.2447408735752105,1.147445559501648,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,298.4555358886719,297.1773986816406,285.0080871582031,1.0,0.7553823590278625,0.3512451350688934,0.3512451350688934,1.0,1.0,-3.650238513946533,0.9563619494438172,2.693876504898072,0.1348170787096023,0.9637688398361206,0.9637688398361206,0.0,356.1284484863281,362.0,60546.453125,0.0,4995.2490234375,1.0,279.1421203613281,283.02032470703125,295.6600341796875,299.4900207519531,293.1499938964844,293.1499938964844,278.8500061035156,33324.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368000626564026,1.0,0.0,0.0,3.7323555946350098,3.732379913330078,9.295212635151984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.1455078125,0.0,1606.2691650390625,1895.4371337890625,0.0,3743.30859375,0.9220501780509948,1.0,0.0,3.0,1.0,0.0
18200640,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7199693322181702,0.3816061019897461,0.352054238319397,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8575968146324158,0.6646186709403992,0.6360980272293091,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8514326214790344,0.6503732800483704,0.4595215916633606,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7622240781784058,0.4598728120326996,0.4441398084163666,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6232244372367859,0.2447408735752105,1.147445559501648,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,298.4555358886719,297.1773986816406,285.0080871582031,1.0,0.7553823590278625,0.3512451350688934,0.3512451350688934,1.0,1.0,-3.650238513946533,0.9563619494438172,2.693876504898072,0.1348170787096023,0.9637688398361206,0.9637688398361206,0.0,356.1284484863281,362.0,60546.453125,0.0,4995.2490234375,1.0,279.1421203613281,283.02032470703125,295.6600341796875,299.4900207519531,293.1499938964844,293.1499938964844,278.8500061035156,33324.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368000626564026,1.0,0.0,0.0,3.7323555946350098,3.732379913330078,9.295212635151984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.1455078125,0.0,1606.2691650390625,1895.4371337890625,0.0,3743.30859375,0.9220501780509948,1.0,0.0,3.0,1.0,0.0
18200700,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7193092703819275,0.3811703324317932,0.3519679009914398,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8566769361495972,0.6638202667236328,0.6357022523880005,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8510563373565674,0.6508139371871948,0.460113376379013,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7616208791732788,0.4597142338752746,0.4442552030086517,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6227459907531738,0.2446178048849105,1.147704005241394,284.883544921875,284.95001220703125,302.04998779296875,292.7168273925781,298.4530334472656,297.1754150390625,284.8816223144531,1.0,0.7561094760894775,0.3510007560253143,0.3510007560253143,1.0,1.0,-3.650827407836914,0.9557539224624634,2.695073366165161,0.1341031342744827,0.8790689706802368,0.8790689706802368,0.0,357.5912475585937,362.0,61561.37890625,0.0,5006.0771484375,1.0,278.895751953125,282.86834716796875,295.74298095703125,299.7430419921875,293.1499938964844,293.1499938964844,278.8500061035156,37117.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942335307598114,1.0,0.0,0.0,3.709587812423706,3.7096126079559326,9.182154485642968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.421875,0.0,1608.973388671875,1895.4371337890625,0.0,3793.657470703125,0.9174785614013672,1.0,0.0,3.0,1.0,0.0
18200760,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7181888818740845,0.3805624842643738,0.3515146374702453,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8552985191345215,0.6628167033195496,0.6348667144775391,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8502066731452942,0.6510711908340454,0.46035236120224,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7606005072593689,0.459389865398407,0.4440558552742004,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6219338178634644,0.2443772107362747,1.147126317024231,284.90252685546875,284.95001220703125,302.04998779296875,292.744140625,298.44921875,297.1717224121094,284.9039611816406,1.0,0.7566888332366943,0.3507721722126007,0.3507721722126007,1.0,1.0,-3.648632526397705,0.9543356895446776,2.694296836853028,0.1331603825092315,0.8718854784965515,0.8718854784965515,0.0,359.4484558105469,365.0,61390.45703125,0.0,5011.2841796875,1.0,278.8568725585937,282.8890075683594,295.7613830566406,299.716552734375,293.1499938964844,293.1499938964844,279.1499938964844,38449.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438698291778564,1.0,0.0,0.0,3.637117862701416,3.637142181396485,8.826896760183445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.5322265625,0.0,1537.14599609375,1895.4371337890625,0.0,3807.57275390625,0.9043387770652772,1.0,0.0,3.0,1.0,0.0
18200820,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7168766260147095,0.3804724216461181,0.35127854347229,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.853503406047821,0.6620641946792603,0.6339668035507202,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8495091795921326,0.6529549956321716,0.4614996612071991,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7594063878059387,0.4596384465694427,0.44417205452919,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6209406852722168,0.244414672255516,1.147144794464111,285.00885009765625,284.95001220703125,302.04998779296875,292.7945251464844,298.4489440917969,297.1739196777344,285.00811767578125,1.0,0.7579914927482605,0.3503150045871734,0.3503150045871734,1.0,1.0,-3.6487975120544434,0.9529210925102234,2.695876359939575,0.1314707994461059,0.9681110382080078,0.9681110382080078,0.0,362.2011413574219,353.0,60775.1875,0.0,5028.947265625,1.0,279.14227294921875,283.0171203613281,295.7681579589844,299.6170959472656,293.1499938964844,293.1499938964844,278.8500061035156,33393.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349700808525084,1.0,0.0,0.0,3.749664783477783,3.749689340591431,9.38162770580675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.6826171875,0.0,1626.866943359375,1895.4371337890625,0.0,3726.611083984375,0.925996482372284,1.0,0.0,3.0,1.0,0.0
18200880,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7168766260147095,0.3804724216461181,0.35127854347229,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.853503406047821,0.6620641946792603,0.6339668035507202,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8495091795921326,0.6529549956321716,0.4614996612071991,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7594063878059387,0.4596384465694427,0.44417205452919,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6209406852722168,0.244414672255516,1.147144794464111,285.00885009765625,284.95001220703125,302.04998779296875,292.7945251464844,298.4489440917969,297.1739196777344,285.00811767578125,1.0,0.7579914927482605,0.3503150045871734,0.3503150045871734,1.0,1.0,-3.6487975120544434,0.9529210925102234,2.695876359939575,0.1314707994461059,0.9681110382080078,0.9681110382080078,0.0,362.2011413574219,353.0,60775.1875,0.0,5028.947265625,1.0,279.14227294921875,283.0171203613281,295.7681579589844,299.6170959472656,293.1499938964844,293.1499938964844,278.8500061035156,33393.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349700808525084,1.0,0.0,0.0,3.749664783477783,3.749689340591431,9.38162770580675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.6826171875,0.0,1626.866943359375,1895.4371337890625,0.0,3726.611083984375,0.925996482372284,1.0,0.0,3.0,1.0,0.0
18200940,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7179149389266968,0.3794213533401489,0.3504560887813568,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8547227382659912,0.6602119207382202,0.6324037313461304,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8517196178436279,0.6535521149635315,0.4620526134967804,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.760895848274231,0.4591211378574371,0.4437706172466278,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6220111846923828,0.2440574467182159,1.1454886198043823,284.8996276855469,284.95001220703125,302.04998779296875,292.838623046875,298.4425964355469,297.1683349609375,284.90087890625,1.0,0.7552865743637085,0.3498578667640686,0.3498578667640686,1.0,1.0,-3.644132375717163,0.9500041007995604,2.6941282749176025,0.1296719014644622,0.8732461929321289,0.8732461929321289,0.0,358.2314758300781,341.0,61563.6171875,0.0,4990.6728515625,1.0,278.8567199707031,282.8836669921875,295.8571472167969,299.828857421875,293.1499938964844,293.1499938964844,279.1499938964844,38550.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423282742500304,1.0,0.0,0.0,3.6521730422973633,3.652197360992432,8.900121883925749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.9892578125,0.0,1554.6807861328125,1895.4371337890625,0.0,3793.59375,0.9076672792434692,1.0,0.0,3.0,1.0,0.0
18201000,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7179149389266968,0.3794213533401489,0.3504560887813568,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8547227382659912,0.6602119207382202,0.6324037313461304,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8517196178436279,0.6535521149635315,0.4620526134967804,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.760895848274231,0.4591211378574371,0.4437706172466278,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6220111846923828,0.2440574467182159,1.1454886198043823,284.8996276855469,284.95001220703125,302.04998779296875,292.838623046875,298.4425964355469,297.1683349609375,284.90087890625,1.0,0.7552865743637085,0.3498578667640686,0.3498578667640686,1.0,1.0,-3.644132375717163,0.9500041007995604,2.6941282749176025,0.1296719014644622,0.8732461929321289,0.8732461929321289,0.0,358.2314758300781,341.0,61563.6171875,0.0,4990.6728515625,1.0,278.8567199707031,282.8836669921875,295.8571472167969,299.828857421875,293.1499938964844,293.1499938964844,279.1499938964844,38550.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423282742500304,1.0,0.0,0.0,3.6521730422973633,3.652197360992432,8.900121883925749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.9892578125,0.0,1554.6807861328125,1895.4371337890625,0.0,3793.59375,0.9076672792434692,1.0,0.0,3.0,1.0,0.0
18201060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.721048891544342,0.3793971240520477,0.3498496115207672,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8584645390510559,0.6594592928886414,0.6310560703277588,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8564961552619934,0.6554005146026611,0.4628418385982513,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7646295428276062,0.4593900740146637,0.4434567093849182,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6247461438179016,0.2441630065441131,1.1436691284179688,285.0057373046875,284.95001220703125,302.04998779296875,292.875732421875,298.4428405761719,297.1712646484375,285.0049743652344,1.0,0.7508641481399536,0.3494648039340973,0.3494648039340973,1.0,1.0,-3.6401543617248535,0.9475134015083312,2.692641019821167,0.1278490871191024,0.9674887657165528,0.9674887657165528,0.0,349.7431335449219,329.0,60849.47265625,0.0,4926.40478515625,1.0,279.1423645019531,283.01348876953125,295.8504943847656,299.7104187011719,293.1499938964844,293.1499938964844,278.8500061035156,33553.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336584210395812,1.0,0.0,0.0,3.757861614227295,3.7578861713409424,9.422689117855044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.287109375,0.0,1637.66845703125,1895.4371337890625,0.0,3714.628173828125,0.9279397130012512,1.0,0.0,3.0,1.0,0.0
18201120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.721048891544342,0.3793971240520477,0.3498496115207672,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8584645390510559,0.6594592928886414,0.6310560703277588,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8564961552619934,0.6554005146026611,0.4628418385982513,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7646295428276062,0.4593900740146637,0.4434567093849182,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6247461438179016,0.2441630065441131,1.1436691284179688,285.0057373046875,284.95001220703125,302.04998779296875,292.875732421875,298.4428405761719,297.1712646484375,285.0049743652344,1.0,0.7508641481399536,0.3494648039340973,0.3494648039340973,1.0,1.0,-3.6401543617248535,0.9475134015083312,2.692641019821167,0.1278490871191024,0.9674887657165528,0.9674887657165528,0.0,349.7431335449219,329.0,60849.47265625,0.0,4926.40478515625,1.0,279.1423645019531,283.01348876953125,295.8504943847656,299.7104187011719,293.1499938964844,293.1499938964844,278.8500061035156,33553.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336584210395812,1.0,0.0,0.0,3.757861614227295,3.7578861713409424,9.422689117855044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.287109375,0.0,1637.66845703125,1895.4371337890625,0.0,3714.628173828125,0.9279397130012512,1.0,0.0,3.0,1.0,0.0
18201180,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7245822548866272,0.3784564435482025,0.3489041626453399,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8628910183906555,0.657650887966156,0.6292994022369385,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8619213700294495,0.6559945344924927,0.4632225930690765,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7690024375915527,0.4589333236217499,0.4428791105747223,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6279666423797607,0.2439225018024444,1.141423225402832,284.89801025390625,284.95001220703125,302.04998779296875,292.9051513671875,298.4374084472656,297.166748046875,284.8992919921875,1.0,0.7455399036407471,0.349071741104126,0.349071741104126,1.0,1.0,-3.633975028991699,0.9443424940109252,2.6896324157714844,0.1260916143655777,0.8717865347862244,0.8717865347862244,0.0,339.9495544433594,317.0,61565.80859375,0.0,4847.859375,1.0,278.856689453125,282.8828125,295.92437744140625,299.9018859863281,293.1499938964844,293.1499938964844,279.1499938964844,38721.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411373734474182,1.0,0.0,0.0,3.6529598236083984,3.652984380722046,8.903957677830476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.369140625,0.0,1556.8466796875,1895.4371337890625,0.0,3782.78173828125,0.907981276512146,1.0,0.0,3.0,1.0,0.0
18201240,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7245822548866272,0.3784564435482025,0.3489041626453399,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8628910183906555,0.657650887966156,0.6292994022369385,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8619213700294495,0.6559945344924927,0.4632225930690765,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7690024375915527,0.4589333236217499,0.4428791105747223,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6279666423797607,0.2439225018024444,1.141423225402832,284.89801025390625,284.95001220703125,302.04998779296875,292.9051513671875,298.4374084472656,297.166748046875,284.8992919921875,1.0,0.7455399036407471,0.349071741104126,0.349071741104126,1.0,1.0,-3.633975028991699,0.9443424940109252,2.6896324157714844,0.1260916143655777,0.8717865347862244,0.8717865347862244,0.0,339.9495544433594,317.0,61565.80859375,0.0,4847.859375,1.0,278.856689453125,282.8828125,295.92437744140625,299.9018859863281,293.1499938964844,293.1499938964844,279.1499938964844,38721.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411373734474182,1.0,0.0,0.0,3.6529598236083984,3.652984380722046,8.903957677830476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.369140625,0.0,1556.8466796875,1895.4371337890625,0.0,3782.78173828125,0.907981276512146,1.0,0.0,3.0,1.0,0.0
18201300,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7265943884849548,0.378407210111618,0.3484159111976623,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8654460906982422,0.6571977734565735,0.6283811330795288,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8650034070014954,0.6568336486816406,0.4634073376655578,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7714884281158447,0.4590151607990265,0.4425428509712219,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6297732591629028,0.2439681589603424,1.1400859355926514,285.0122985839844,284.95001220703125,302.04998779296875,292.916748046875,298.4372253417969,297.1678771972656,285.0134582519531,1.0,0.7426260709762573,0.3488752245903015,0.3488752245903015,1.0,1.0,-3.630484104156494,0.9426408410072328,2.687843084335327,0.1250371634960174,0.950499713420868,0.950499713420868,0.0,334.571044921875,317.0,60709.42578125,0.0,4804.57275390625,1.0,279.10162353515625,283.0202331542969,295.8837585449219,299.70343017578125,293.1499938964844,293.1499938964844,279.1499938964844,34347.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349927306175232,1.0,0.0,0.0,3.696689367294312,3.69671368598938,9.118411981035024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.365234375,0.0,1573.2098388671875,1895.4371337890625,0.0,3726.818359375,0.9160621762275696,1.0,0.0,3.0,1.0,0.0
18201360,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7291828989982605,0.3785139918327331,0.3482705652713775,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8686702251434326,0.6569300293922424,0.6278705596923828,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8687806129455566,0.6578304767608643,0.4639190137386322,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7745830416679382,0.4592508971691131,0.4425016343593597,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6320430040359497,0.2441346645355224,1.1395705938339231,285.0043029785156,284.95001220703125,302.04998779296875,292.9261779785156,298.4384155273437,297.1705017089844,285.003173828125,1.0,0.739769697189331,0.3487187027931213,0.3487187027931213,1.0,1.0,-3.629637718200684,0.941871702671051,2.6877658367156982,0.124375008046627,0.9651491045951844,0.9651491045951844,0.0,328.6578674316406,305.0,60812.97265625,0.0,4765.51904296875,1.0,279.14337158203125,283.0130920410156,295.9017639160156,299.7651062011719,293.1499938964844,293.1499938964844,278.8500061035156,33583.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932763397693634,1.0,0.0,0.0,3.757510900497437,3.757535457611084,9.4209298140413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.3994140625,0.0,1637.49072265625,1895.4371337890625,0.0,3706.44482421875,0.927627980709076,1.0,0.0,3.0,1.0,0.0
18201420,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7337596416473389,0.3776341676712036,0.3473305106163025,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8745805621147156,0.6551435589790344,0.6260819435119629,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8757418990135193,0.6583876013755798,0.4642394781112671,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7803017497062683,0.4588256478309631,0.4419025480747223,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6362659335136414,0.2439814656972885,1.1374738216400146,284.897216796875,284.95001220703125,302.04998779296875,292.9380187988281,298.4336853027344,297.1664733886719,284.89862060546875,1.0,0.733747661113739,0.348405659198761,0.348405659198761,1.0,1.0,-3.623507261276245,0.9389768838882446,2.68453049659729,0.1228997632861137,0.8692596554756165,0.8692596554756165,0.0,317.4575500488281,293.0,61486.65625,0.0,4678.88623046875,1.0,278.8573303222656,282.8841857910156,295.9589233398437,299.93731689453125,293.1499938964844,293.1499938964844,279.1499938964844,38752.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406737685203552,1.0,0.0,0.0,3.647205114364624,3.647229671478272,8.875926482687646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.130859375,0.0,1550.6385498046875,1895.4371337890625,0.0,3778.569580078125,0.9067603349685668,1.0,0.0,3.0,1.0,0.0
