time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201480,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7337596416473389,0.3776341676712036,0.3473305106163025,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8745805621147156,0.6551435589790344,0.6260819435119629,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8757418990135193,0.6583876013755798,0.4642394781112671,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7803017497062683,0.4588256478309631,0.4419025480747223,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6362659335136414,0.2439814656972885,1.1374738216400146,284.897216796875,284.95001220703125,302.04998779296875,292.9380187988281,298.4336853027344,297.1664733886719,284.89862060546875,1.0,0.733747661113739,0.348405659198761,0.348405659198761,1.0,1.0,-3.623507261276245,0.9389768838882446,2.68453049659729,0.1228997632861137,0.8692596554756165,0.8692596554756165,0.0,317.4575500488281,293.0,61486.65625,0.0,4678.88623046875,1.0,278.8573303222656,282.8841857910156,295.9589233398437,299.93731689453125,293.1499938964844,293.1499938964844,279.1499938964844,38752.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406737685203552,1.0,0.0,0.0,3.647205114364624,3.647229671478272,8.875926482687646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.130859375,0.0,1550.6385498046875,1895.4371337890625,0.0,3778.569580078125,0.9067603349685668,1.0,0.0,3.0,1.0,0.0
18201540,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7393132448196411,0.3777233064174652,0.3467180430889129,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8816738724708557,0.6544198989868164,0.6246424913406372,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8839703798294067,0.6601646542549133,0.4648896157741546,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7870623469352722,0.4591532945632934,0.4415214955806732,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6412835121154785,0.2442590147256851,1.1358301639556885,285.0027160644531,284.95001220703125,302.04998779296875,292.9400329589844,298.4349975585937,297.1704406738281,285.0019226074219,1.0,0.7276011109352112,0.3480926156044006,0.3480926156044006,1.0,1.0,-3.6193747520446777,0.9367079138755798,2.682666778564453,0.1213701367378234,0.961582601070404,0.961582601070404,0.0,305.4641418457031,281.0,60702.83984375,0.0,4593.20166015625,1.0,279.1423034667969,283.0142517089844,295.91943359375,299.7814636230469,293.1499938964844,293.1499938964844,278.8500061035156,33691.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329714775085448,1.0,0.0,0.0,3.748040199279785,3.7480647563934326,9.373499096909654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.4853515625,0.0,1627.2689208984375,1895.4371337890625,0.0,3708.347900390625,0.9258183240890504,1.0,0.0,3.0,1.0,0.0
18201600,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7393132448196411,0.3777233064174652,0.3467180430889129,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8816738724708557,0.6544198989868164,0.6246424913406372,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8839703798294067,0.6601646542549133,0.4648896157741546,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7870623469352722,0.4591532945632934,0.4415214955806732,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6412835121154785,0.2442590147256851,1.1358301639556885,285.0027160644531,284.95001220703125,302.04998779296875,292.9400329589844,298.4349975585937,297.1704406738281,285.0019226074219,1.0,0.7276011109352112,0.3480926156044006,0.3480926156044006,1.0,1.0,-3.6193747520446777,0.9367079138755798,2.682666778564453,0.1213701367378234,0.961582601070404,0.961582601070404,0.0,305.4641418457031,281.0,60702.83984375,0.0,4593.20166015625,1.0,279.1423034667969,283.0142517089844,295.91943359375,299.7814636230469,293.1499938964844,293.1499938964844,278.8500061035156,33691.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329714775085448,1.0,0.0,0.0,3.748040199279785,3.7480647563934326,9.373499096909654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.4853515625,0.0,1627.2689208984375,1895.4371337890625,0.0,3708.347900390625,0.9258183240890504,1.0,0.0,3.0,1.0,0.0
18201660,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7447835206985474,0.3768660128116607,0.3457808792591095,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8887276649475098,0.6526271104812622,0.6228283643722534,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.892113447189331,0.6606487035751343,0.4651472270488739,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7937939763069153,0.4587274193763733,0.4409061074256897,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6464027762413025,0.2441564351320266,1.1339010000228882,284.897705078125,284.95001220703125,302.04998779296875,292.9349975585937,298.43035888671875,297.1665344238281,284.8989562988281,1.0,0.721348226070404,0.347784161567688,0.347784161567688,1.0,1.0,-3.61332368850708,0.9338539838790894,2.679469585418701,0.1199415475130081,0.8664034008979797,0.8664034008979797,0.0,293.9430847167969,269.0,61319.40625,0.0,4505.32958984375,1.0,278.8568115234375,282.8877868652344,295.9576110839844,299.9305725097656,293.1499938964844,293.1499938964844,279.1499938964844,38908.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411686658859252,1.0,0.0,0.0,3.634002447128296,3.634026765823364,8.811781526674167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.3193359375,0.0,1537.1080322265625,1895.4371337890625,0.0,3783.065673828125,0.9039306640625,1.0,0.0,3.0,1.0,0.0
18201720,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7447835206985474,0.3768660128116607,0.3457808792591095,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8887276649475098,0.6526271104812622,0.6228283643722534,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.892113447189331,0.6606487035751343,0.4651472270488739,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7937939763069153,0.4587274193763733,0.4409061074256897,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6464027762413025,0.2441564351320266,1.1339010000228882,284.897705078125,284.95001220703125,302.04998779296875,292.9349975585937,298.43035888671875,297.1665344238281,284.8989562988281,1.0,0.721348226070404,0.347784161567688,0.347784161567688,1.0,1.0,-3.61332368850708,0.9338539838790894,2.679469585418701,0.1199415475130081,0.8664034008979797,0.8664034008979797,0.0,293.9430847167969,269.0,61319.40625,0.0,4505.32958984375,1.0,278.8568115234375,282.8877868652344,295.9576110839844,299.9305725097656,293.1499938964844,293.1499938964844,279.1499938964844,38908.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411686658859252,1.0,0.0,0.0,3.634002447128296,3.634026765823364,8.811781526674167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.3193359375,0.0,1537.1080322265625,1895.4371337890625,0.0,3783.065673828125,0.9039306640625,1.0,0.0,3.0,1.0,0.0
18201780,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7513876557350159,0.3769665956497192,0.3451740741729736,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8970402479171753,0.6518871784210205,0.6213685274124146,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9015840291976928,0.6623486876487732,0.4657379984855652,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.801612913608551,0.4590460062026977,0.4405113458633423,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6524538397789001,0.2444736808538437,1.13241446018219,285.0011901855469,284.95001220703125,302.04998779296875,292.9263916015625,298.4316101074219,297.1703796386719,285.0004272460937,1.0,0.7150442600250244,0.3474757075309753,0.3474757075309753,1.0,1.0,-3.6092746257781982,0.9316272139549256,2.677647352218628,0.118459366261959,0.9567752480506896,0.9567752480506896,0.0,281.7946472167969,257.0,60525.44921875,0.0,4419.34716796875,1.0,279.1422119140625,283.0162353515625,295.9054260253906,299.7593078613281,293.1499938964844,293.1499938964844,278.8500061035156,33727.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333714246749878,1.0,0.0,0.0,3.735050201416016,3.735074758529663,9.308639050686908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.876953125,0.0,1612.4696044921875,1895.4371337890625,0.0,3712.004638671875,0.9229129552841188,1.0,0.0,3.0,1.0,0.0
18201840,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7513876557350159,0.3769665956497192,0.3451740741729736,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8970402479171753,0.6518871784210205,0.6213685274124146,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9015840291976928,0.6623486876487732,0.4657379984855652,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.801612913608551,0.4590460062026977,0.4405113458633423,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6524538397789001,0.2444736808538437,1.13241446018219,285.0011901855469,284.95001220703125,302.04998779296875,292.9263916015625,298.4316101074219,297.1703796386719,285.0004272460937,1.0,0.7150442600250244,0.3474757075309753,0.3474757075309753,1.0,1.0,-3.6092746257781982,0.9316272139549256,2.677647352218628,0.118459366261959,0.9567752480506896,0.9567752480506896,0.0,281.7946472167969,257.0,60525.44921875,0.0,4419.34716796875,1.0,279.1422119140625,283.0162353515625,295.9054260253906,299.7593078613281,293.1499938964844,293.1499938964844,278.8500061035156,33727.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333714246749878,1.0,0.0,0.0,3.735050201416016,3.735074758529663,9.308639050686908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.876953125,0.0,1612.4696044921875,1895.4371337890625,0.0,3712.004638671875,0.9229129552841188,1.0,0.0,3.0,1.0,0.0
18201900,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7549004554748535,0.3766191005706787,0.3448838889598846,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.901411235332489,0.6510790586471558,0.6206651329994202,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9066043496131896,0.6626411080360413,0.4660176336765289,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8057138323783875,0.4589053392410278,0.4403508603572845,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6557193994522095,0.2444941401481628,1.1319228410720823,284.8761901855469,284.95001220703125,302.04998779296875,292.9208374023437,298.429931640625,297.16925048828125,284.87451171875,1.0,0.7119350433349609,0.347321480512619,0.347321480512619,1.0,1.0,-3.607638359069824,0.9306271076202391,2.677011251449585,0.1178928017616272,0.869636595249176,0.869636595249176,0.0,275.7993469238281,257.0,61398.4296875,0.0,4377.95068359375,1.0,278.89581298828125,282.8670349121094,295.95294189453125,299.9688415527344,293.1499938964844,293.1499938964844,278.8500061035156,37753.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394450187683104,1.0,0.0,0.0,3.70015001296997,3.700174808502197,9.135492859968508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.89453125,0.0,1602.9853515625,1895.4371337890625,0.0,3767.3974609375,0.915690302848816,1.0,0.0,3.0,1.0,0.0
18201960,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7579830884933472,0.3761299550533294,0.3442461788654327,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9053448438644408,0.6500933170318604,0.6195412874221802,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9113301038742064,0.662760853767395,0.4659397900104522,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.809318482875824,0.4586170613765716,0.4398844540119171,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6586693525314331,0.2444100677967071,1.1306328773498535,284.8987121582031,284.95001220703125,302.04998779296875,292.9145202636719,298.4271545410156,297.1666564941406,284.8999938964844,1.0,0.708669126033783,0.3471863567829132,0.3471863567829132,1.0,1.0,-3.603315114974976,0.928861677646637,2.6744534969329834,0.1171178892254829,0.8630965948104858,0.8630965948104858,0.0,270.195068359375,245.0,61111.5390625,0.0,4331.7626953125,1.0,278.85723876953125,282.8929138183594,295.9364929199219,299.8980712890625,293.1499938964844,293.1499938964844,279.1499938964844,38920.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414004683494568,1.0,0.0,0.0,3.617521762847901,3.6175458431243896,8.732037599656906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.0263671875,0.0,1518.9886474609375,1895.4371337890625,0.0,3785.171142578125,0.9003859162330627,1.0,0.0,3.0,1.0,0.0
18202020,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7659608125686646,0.3762346506118774,0.3436490595340729,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9158030152320862,0.6493365168571472,0.6180729269981384,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9234704971313475,0.6643761992454529,0.4664759039878845,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8178384304046631,0.4589226841926574,0.4394821226596832,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6660293936729431,0.244758740067482,1.1292985677719116,285.0000915527344,284.95001220703125,302.04998779296875,292.899658203125,298.42840576171875,297.1702880859375,284.9992980957031,1.0,0.7022627592086792,0.3469160497188568,0.3469160497188568,1.0,1.0,-3.5993762016296387,0.9267926216125488,2.67258358001709,0.1157934367656707,0.9518511295318604,0.9518511295318604,0.0,258.00897216796875,233.0,60318.171875,0.0,4246.265625,1.0,279.14208984375,283.01904296875,295.87890625,299.7211608886719,293.1499938964844,293.1499938964844,278.8500061035156,33731.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336639642715454,1.0,0.0,0.0,3.719440698623657,3.7194650173187256,9.230995487996552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.396484375,0.0,1594.50634765625,1895.4371337890625,0.0,3714.678955078125,0.9193960428237916,1.0,0.0,3.0,1.0,0.0
18202080,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7659608125686646,0.3762346506118774,0.3436490595340729,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9158030152320862,0.6493365168571472,0.6180729269981384,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9234704971313475,0.6643761992454529,0.4664759039878845,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8178384304046631,0.4589226841926574,0.4394821226596832,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6660293936729431,0.244758740067482,1.1292985677719116,285.0000915527344,284.95001220703125,302.04998779296875,292.899658203125,298.42840576171875,297.1702880859375,284.9992980957031,1.0,0.7022627592086792,0.3469160497188568,0.3469160497188568,1.0,1.0,-3.5993762016296387,0.9267926216125488,2.67258358001709,0.1157934367656707,0.9518511295318604,0.9518511295318604,0.0,258.00897216796875,233.0,60318.171875,0.0,4246.265625,1.0,279.14208984375,283.01904296875,295.87890625,299.7211608886719,293.1499938964844,293.1499938964844,278.8500061035156,33731.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336639642715454,1.0,0.0,0.0,3.719440698623657,3.7194650173187256,9.230995487996552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.396484375,0.0,1594.50634765625,1895.4371337890625,0.0,3714.678955078125,0.9193960428237916,1.0,0.0,3.0,1.0,0.0
18202140,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7739997506141663,0.3754093647003174,0.3427214324474334,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9267796874046326,0.6475368142127991,0.6162275075912476,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9357889294624328,0.6647064089775085,0.4666132926940918,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8261379599571228,0.4584843516349792,0.4388382136821747,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6736114621162415,0.2447253614664077,1.1276333332061768,284.8998718261719,284.95001220703125,302.04998779296875,292.882080078125,298.4241638183594,297.1667175292969,284.90069580078125,1.0,0.6957880854606628,0.3466457724571228,0.3466457724571228,1.0,1.0,-3.59343695640564,0.9241006374359132,2.6693363189697266,0.1145364344120025,0.8595626354217529,0.8595626354217529,0.0,246.4026336669922,221.0,60886.390625,0.0,4159.208984375,1.0,278.8578186035156,282.89794921875,295.90386962890625,299.8522644042969,293.1499938964844,293.1499938964844,279.1499938964844,38833.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417458772659302,1.0,0.0,0.0,3.60084867477417,3.600872755050659,8.651732059661299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.8544921875,0.0,1500.0877685546875,1895.4371337890625,0.0,3788.3076171875,0.8966245055198669,1.0,0.0,3.0,1.0,0.0
18202200,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7739997506141663,0.3754093647003174,0.3427214324474334,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9267796874046326,0.6475368142127991,0.6162275075912476,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9357889294624328,0.6647064089775085,0.4666132926940918,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8261379599571228,0.4584843516349792,0.4388382136821747,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6736114621162415,0.2447253614664077,1.1276333332061768,284.8998718261719,284.95001220703125,302.04998779296875,292.882080078125,298.4241638183594,297.1667175292969,284.90069580078125,1.0,0.6957880854606628,0.3466457724571228,0.3466457724571228,1.0,1.0,-3.59343695640564,0.9241006374359132,2.6693363189697266,0.1145364344120025,0.8595626354217529,0.8595626354217529,0.0,246.4026336669922,221.0,60886.390625,0.0,4159.208984375,1.0,278.8578186035156,282.89794921875,295.90386962890625,299.8522644042969,293.1499938964844,293.1499938964844,279.1499938964844,38833.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417458772659302,1.0,0.0,0.0,3.60084867477417,3.600872755050659,8.651732059661299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.8544921875,0.0,1500.0877685546875,1895.4371337890625,0.0,3788.3076171875,0.8966245055198669,1.0,0.0,3.0,1.0,0.0
18202260,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7837386727333069,0.3755160272121429,0.3421317040920257,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9398221969604492,0.646764874458313,0.6147516965866089,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9498876333236694,0.6662353873252869,0.4670931100845337,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.835841953754425,0.4587754905223846,0.4384267330169678,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6826006174087524,0.2451001554727554,1.1264277696609497,284.9986572265625,284.95001220703125,302.04998779296875,292.86199951171875,298.4254455566406,297.170166015625,284.9974975585937,1.0,0.6892876029014587,0.3464209139347076,0.3464209139347076,1.0,1.0,-3.5895745754241943,0.9221971035003662,2.667377471923828,0.1133792027831077,0.9464265704154968,0.9464265704154968,0.0,234.2073211669922,209.0,60088.765625,0.0,4074.27099609375,1.0,279.1424560546875,283.02154541015625,295.8412170410156,299.6704406738281,293.1499938964844,293.1499938964844,278.8500061035156,33693.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340921640396118,1.0,0.0,0.0,3.703749895095825,3.7037739753723145,9.153276323559112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.4296875,0.0,1576.2801513671875,1895.4371337890625,0.0,3718.592041015625,0.9155633449554444,1.0,0.0,3.0,1.0,0.0
18202320,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7837386727333069,0.3755160272121429,0.3421317040920257,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9398221969604492,0.646764874458313,0.6147516965866089,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9498876333236694,0.6662353873252869,0.4670931100845337,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.835841953754425,0.4587754905223846,0.4384267330169678,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6826006174087524,0.2451001554727554,1.1264277696609497,284.9986572265625,284.95001220703125,302.04998779296875,292.86199951171875,298.4254455566406,297.170166015625,284.9974975585937,1.0,0.6892876029014587,0.3464209139347076,0.3464209139347076,1.0,1.0,-3.5895745754241943,0.9221971035003662,2.667377471923828,0.1133792027831077,0.9464265704154968,0.9464265704154968,0.0,234.2073211669922,209.0,60088.765625,0.0,4074.27099609375,1.0,279.1424560546875,283.02154541015625,295.8412170410156,299.6704406738281,293.1499938964844,293.1499938964844,278.8500061035156,33693.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340921640396118,1.0,0.0,0.0,3.703749895095825,3.7037739753723145,9.153276323559112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.4296875,0.0,1576.2801513671875,1895.4371337890625,0.0,3718.592041015625,0.9155633449554444,1.0,0.0,3.0,1.0,0.0
18202380,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7936314940452576,0.3747017681598663,0.3412120342254638,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.952659010887146,0.6449631452560425,0.6129008531570435,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9633157849311828,0.6664839386940002,0.4671748578548431,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8458715081214905,0.4583287537097931,0.4377729296684265,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6918812990188599,0.2450944036245346,1.1248806715011597,284.9008483886719,284.95001220703125,302.04998779296875,292.8397827148437,298.4215087890625,297.1667785644531,284.9016418457031,1.0,0.6827194094657898,0.3461960256099701,0.3461960256099701,1.0,1.0,-3.5837018489837646,0.9196727275848388,2.664029121398926,0.1122877970337867,0.8557338714599609,0.8557338714599609,0.0,222.5948028564453,212.0,60632.88671875,0.0,3987.859130859375,1.0,278.85797119140625,282.9035949707031,295.8619384765625,299.7952880859375,293.1499938964844,293.1499938964844,279.1499938964844,38848.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422706365585328,1.0,0.0,0.0,3.5810675621032715,3.5810914039611816,8.556936563763884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4169921875,0.0,1478.72900390625,1895.4371337890625,0.0,3793.071044921875,0.8922634720802307,1.0,0.0,3.0,1.0,0.0
18202440,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7936314940452576,0.3747017681598663,0.3412120342254638,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.952659010887146,0.6449631452560425,0.6129008531570435,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9633157849311828,0.6664839386940002,0.4671748578548431,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8458715081214905,0.4583287537097931,0.4377729296684265,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6918812990188599,0.2450944036245346,1.1248806715011597,284.9008483886719,284.95001220703125,302.04998779296875,292.8397827148437,298.4215087890625,297.1667785644531,284.9016418457031,1.0,0.6827194094657898,0.3461960256099701,0.3461960256099701,1.0,1.0,-3.5837018489837646,0.9196727275848388,2.664029121398926,0.1122877970337867,0.8557338714599609,0.8557338714599609,0.0,222.5948028564453,212.0,60632.88671875,0.0,3987.859130859375,1.0,278.85797119140625,282.9035949707031,295.8619384765625,299.7952880859375,293.1499938964844,293.1499938964844,279.1499938964844,38848.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422706365585328,1.0,0.0,0.0,3.5810675621032715,3.5810914039611816,8.556936563763884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4169921875,0.0,1478.72900390625,1895.4371337890625,0.0,3793.071044921875,0.8922634720802307,1.0,0.0,3.0,1.0,0.0
18202500,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7964223027229309,0.374689519405365,0.3408629298210144,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9560692310333252,0.6444938778877258,0.6120786666870117,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9670686721801758,0.6671344041824341,0.4673066735267639,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8487731218338013,0.4584024250507355,0.4375311434268951,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6945654153823853,0.245242103934288,1.124458909034729,285.01043701171875,284.95001220703125,302.04998779296875,292.8279113769531,298.421630859375,297.1677551269531,285.01123046875,1.0,0.6811277270317078,0.3460835814476013,0.3460835814476013,1.0,1.0,-3.5816423892974854,0.9186874628067015,2.662954807281494,0.111643262207508,0.9312974214553832,0.9312974214553832,0.0,219.4027557373047,212.0,59788.671875,0.0,3963.022216796875,1.0,279.1000366210937,283.0360107421875,295.79864501953125,299.572998046875,293.1499938964844,293.1499938964844,279.1499938964844,34334.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936554193496704,1.0,0.0,0.0,3.6252830028533936,3.6253063678741455,8.76954572959221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.5322265625,0.0,1493.4691162109375,1895.4371337890625,0.0,3741.06689453125,0.9001462459564209,1.0,0.0,3.0,1.0,0.0
18202560,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7985768914222717,0.3747852146625519,0.3408685326576233,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9585160613059998,0.6441662907600403,0.6116784811019897,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9698998928070068,0.6679109334945679,0.4677867889404297,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8509737253189087,0.4585919678211212,0.4376116991043091,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.696633517742157,0.2454770356416702,1.1250256299972534,284.99908447265625,284.95001220703125,302.04998779296875,292.81561279296875,298.4227600097656,297.1698608398437,284.9979553222656,1.0,0.6802797317504883,0.345977634191513,0.345977634191513,1.0,1.0,-3.5825204849243164,0.918618619441986,2.6639020442962646,0.1113402098417282,0.94238543510437,0.94238543510437,0.0,217.3258819580078,215.0,59874.1484375,0.0,3952.58642578125,1.0,279.1427917480469,283.0260314941406,295.79498291015625,299.61053466796875,293.1499938964844,293.1499938964844,278.8500061035156,33612.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346995949745178,1.0,0.0,0.0,3.686591386795044,3.686615228652954,9.068663189282232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.03515625,0.0,1556.2177734375,1895.4371337890625,0.0,3724.141357421875,0.911648690700531,1.0,0.0,3.0,1.0,0.0
18202620,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7988259792327881,0.3738891184329986,0.3402916193008423,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9585812091827391,0.6423079371452332,0.6102059483528137,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9709229469299316,0.668013334274292,0.4680907130241394,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8515089750289917,0.4580743312835693,0.4373244345188141,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6973447203636169,0.2454228997230529,1.1253280639648438,284.90191650390625,284.95001220703125,302.04998779296875,292.7898254394531,298.41876220703125,297.1659545898437,284.9031982421875,1.0,0.6796871423721313,0.3457657396793365,0.3457657396793365,1.0,1.0,-3.5804479122161865,0.9173017740249634,2.6631460189819336,0.1106068044900894,0.8532578349113464,0.8532578349113464,0.0,216.54202270507807,218.0,60458.25390625,0.0,3942.451904296875,1.0,278.85791015625,282.908203125,295.8134460449219,299.73565673828125,293.1499938964844,293.1499938964844,279.1499938964844,38827.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431599378585817,1.0,0.0,0.0,3.565739870071411,3.565763473510742,8.483842748319148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.4697265625,0.0,1462.099365234375,1895.4371337890625,0.0,3801.137939453125,0.8887901902198792,1.0,0.0,3.0,1.0,0.0
18202680,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7988259792327881,0.3738891184329986,0.3402916193008423,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9585812091827391,0.6423079371452332,0.6102059483528137,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9709229469299316,0.668013334274292,0.4680907130241394,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8515089750289917,0.4580743312835693,0.4373244345188141,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6973447203636169,0.2454228997230529,1.1253280639648438,284.90191650390625,284.95001220703125,302.04998779296875,292.7898254394531,298.41876220703125,297.1659545898437,284.9031982421875,1.0,0.6796871423721313,0.3457657396793365,0.3457657396793365,1.0,1.0,-3.5804479122161865,0.9173017740249634,2.6631460189819336,0.1106068044900894,0.8532578349113464,0.8532578349113464,0.0,216.54202270507807,218.0,60458.25390625,0.0,3942.451904296875,1.0,278.85791015625,282.908203125,295.8134460449219,299.73565673828125,293.1499938964844,293.1499938964844,279.1499938964844,38827.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431599378585817,1.0,0.0,0.0,3.565739870071411,3.565763473510742,8.483842748319148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.4697265625,0.0,1462.099365234375,1895.4371337890625,0.0,3801.137939453125,0.8887901902198792,1.0,0.0,3.0,1.0,0.0
18202740,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7980091571807861,0.3738405108451843,0.3400588929653168,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.957204282283783,0.6414059400558472,0.6091287732124329,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9706434607505798,0.6692512631416321,0.4687497913837433,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8508590459823608,0.4582220613956451,0.4372955858707428,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.696960985660553,0.2457073032855987,1.1261708736419678,284.9993896484375,284.95001220703125,302.04998779296875,292.7626647949219,298.4192199707031,297.1678161621094,284.9985656738281,1.0,0.6800915598869324,0.3455538153648376,0.3455538153648376,1.0,1.0,-3.580634832382202,0.916686713695526,2.6639482975006104,0.1098502352833747,0.9402246475219728,0.9402246475219728,0.0,217.1568298339844,221.0,59732.765625,0.0,3946.708251953125,1.0,279.1417541503906,283.02911376953125,295.74420166015625,299.5507202148437,293.1499938964844,293.1499938964844,278.8500061035156,33616.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359164834022522,1.0,0.0,0.0,3.673643589019776,3.6736674308776855,9.00507529877359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.89453125,0.0,1541.6817626953125,1895.4371337890625,0.0,3735.249755859375,0.9089457988739014,1.0,0.0,3.0,1.0,0.0
18202800,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7980091571807861,0.3738405108451843,0.3400588929653168,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.957204282283783,0.6414059400558472,0.6091287732124329,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9706434607505798,0.6692512631416321,0.4687497913837433,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8508590459823608,0.4582220613956451,0.4372955858707428,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.696960985660553,0.2457073032855987,1.1261708736419678,284.9993896484375,284.95001220703125,302.04998779296875,292.7626647949219,298.4192199707031,297.1678161621094,284.9985656738281,1.0,0.6800915598869324,0.3455538153648376,0.3455538153648376,1.0,1.0,-3.580634832382202,0.916686713695526,2.6639482975006104,0.1098502352833747,0.9402246475219728,0.9402246475219728,0.0,217.1568298339844,221.0,59732.765625,0.0,3946.708251953125,1.0,279.1417541503906,283.02911376953125,295.74420166015625,299.5507202148437,293.1499938964844,293.1499938964844,278.8500061035156,33616.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359164834022522,1.0,0.0,0.0,3.673643589019776,3.6736674308776855,9.00507529877359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.89453125,0.0,1541.6817626953125,1895.4371337890625,0.0,3735.249755859375,0.9089457988739014,1.0,0.0,3.0,1.0,0.0
18202860,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7951875329017639,0.3728399276733398,0.3394842147827148,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9534274935722352,0.6394596099853516,0.607675313949585,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9680846333503724,0.669180154800415,0.4690090119838714,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8483256697654724,0.4576010406017303,0.4370172917842865,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6949175596237183,0.2455609738826751,1.1265885829925537,284.9035339355469,284.95001220703125,302.04998779296875,292.734375,298.4144897460937,297.1632995605469,284.9042358398437,1.0,0.6809618473052979,0.3452823758125305,0.3452823758125305,1.0,1.0,-3.578683853149414,0.9152238368988036,2.6634600162506104,0.1089446619153022,0.8521568179130554,0.8521568179130554,0.0,219.3966064453125,224.0,60317.15625,0.0,3955.3759765625,1.0,278.858154296875,282.9119873046875,295.7586669921875,299.6716613769531,293.1499938964844,293.1499938964844,279.1499938964844,38718.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444935917854308,1.0,0.0,0.0,3.555442571640014,3.5554661750793457,8.43491363866633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.431640625,0.0,1450.301513671875,1895.4371337890625,0.0,3813.223388671875,0.8864936828613281,1.0,0.0,3.0,1.0,0.0
18202920,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7951875329017639,0.3728399276733398,0.3394842147827148,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9534274935722352,0.6394596099853516,0.607675313949585,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9680846333503724,0.669180154800415,0.4690090119838714,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8483256697654724,0.4576010406017303,0.4370172917842865,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6949175596237183,0.2455609738826751,1.1265885829925537,284.9035339355469,284.95001220703125,302.04998779296875,292.734375,298.4144897460937,297.1632995605469,284.9042358398437,1.0,0.6809618473052979,0.3452823758125305,0.3452823758125305,1.0,1.0,-3.578683853149414,0.9152238368988036,2.6634600162506104,0.1089446619153022,0.8521568179130554,0.8521568179130554,0.0,219.3966064453125,224.0,60317.15625,0.0,3955.3759765625,1.0,278.858154296875,282.9119873046875,295.7586669921875,299.6716613769531,293.1499938964844,293.1499938964844,279.1499938964844,38718.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444935917854308,1.0,0.0,0.0,3.555442571640014,3.5554661750793457,8.43491363866633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.431640625,0.0,1450.301513671875,1895.4371337890625,0.0,3813.223388671875,0.8864936828613281,1.0,0.0,3.0,1.0,0.0
18202980,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7928031086921692,0.3727076947689056,0.3392352163791656,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.950017273426056,0.6384802460670471,0.6065900325775146,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.965909779071808,0.6702483296394348,0.4695984423160553,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8461222648620605,0.457661509513855,0.4369683861732483,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6931144595146179,0.2457745224237442,1.1273940801620483,284.9982604980469,284.95001220703125,302.04998779296875,292.7052917480469,298.4141540527344,297.1644897460937,284.9974365234375,1.0,0.6820966601371765,0.3450109660625458,0.3450109660625458,1.0,1.0,-3.5786893367767334,0.914363443851471,2.664325714111328,0.1079778298735618,0.9369221329689026,0.9369221329689026,0.0,221.58502197265625,227.0,59582.2578125,0.0,3968.7822265625,1.0,279.14166259765625,283.03076171875,295.68707275390625,299.4842834472656,293.1499938964844,293.1499938964844,278.8500061035156,33622.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93730890750885,1.0,0.0,0.0,3.662739753723145,3.662763595581055,8.951698191594915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.689453125,0.0,1529.53857421875,1895.4371337890625,0.0,3747.947021484375,0.906489372253418,1.0,0.0,3.0,1.0,0.0
18203040,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7928031086921692,0.3727076947689056,0.3392352163791656,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.950017273426056,0.6384802460670471,0.6065900325775146,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.965909779071808,0.6702483296394348,0.4695984423160553,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8461222648620605,0.457661509513855,0.4369683861732483,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6931144595146179,0.2457745224237442,1.1273940801620483,284.9982604980469,284.95001220703125,302.04998779296875,292.7052917480469,298.4141540527344,297.1644897460937,284.9974365234375,1.0,0.6820966601371765,0.3450109660625458,0.3450109660625458,1.0,1.0,-3.5786893367767334,0.914363443851471,2.664325714111328,0.1079778298735618,0.9369221329689026,0.9369221329689026,0.0,221.58502197265625,227.0,59582.2578125,0.0,3968.7822265625,1.0,279.14166259765625,283.03076171875,295.68707275390625,299.4842834472656,293.1499938964844,293.1499938964844,278.8500061035156,33622.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93730890750885,1.0,0.0,0.0,3.662739753723145,3.662763595581055,8.951698191594915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.689453125,0.0,1529.53857421875,1895.4371337890625,0.0,3747.947021484375,0.906489372253418,1.0,0.0,3.0,1.0,0.0
18203100,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7914221882820129,0.3722392618656158,0.3391013443470001,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9480584263801576,0.6375541090965271,0.606049656867981,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9645691514015198,0.670208215713501,0.4698635339736938,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8448538780212402,0.4573817849159241,0.4369588792324066,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6920817494392395,0.245726928114891,1.1279550790786743,284.8778381347656,284.95001220703125,302.04998779296875,292.6905212402344,298.4122619628906,297.1627502441406,284.8769836425781,1.0,0.6827681660652161,0.3448752462863922,0.3448752462863922,1.0,1.0,-3.5788674354553223,0.9139811992645264,2.664886236190796,0.1076357513666153,0.8523021936416626,0.8523021936416626,0.0,222.8973999023437,227.0,60394.87109375,0.0,3977.259765625,1.0,278.89801025390625,282.887939453125,295.7254333496094,299.68035888671875,293.1499938964844,293.1499938964844,278.8500061035156,38033.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943675696849823,1.0,0.0,0.0,3.621391534805298,3.621415615081787,8.750729421080905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5595703125,0.0,1516.665771484375,1895.4371337890625,0.0,3805.813232421875,0.8981484770774841,1.0,0.0,3.0,1.0,0.0
18203160,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7892733216285706,0.3716525733470917,0.3386416733264923,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9451914429664612,0.6364850997924805,0.6051223874092102,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9623419642448424,0.6699904203414917,0.4697670638561249,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8429107666015625,0.4569766521453857,0.4366610646247864,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6904187798500061,0.2455852180719375,1.127746820449829,284.9037170410156,284.95001220703125,302.04998779296875,292.6756591796875,298.4094543457031,297.1599426269531,284.90496826171875,1.0,0.6833186745643616,0.3447540402412414,0.3447540402412414,1.0,1.0,-3.576476573944092,0.9128590822219848,2.6636173725128174,0.1070763394236564,0.8495187759399414,0.8495187759399414,0.0,224.62901306152344,230.0,60132.9296875,0.0,3981.668701171875,1.0,278.85760498046875,282.9159240722656,295.7005615234375,299.6024169921875,293.1499938964844,293.1499938964844,279.1499938964844,38916.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459044337272644,1.0,0.0,0.0,3.5400404930114746,3.5400640964508057,8.361992627214931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.3310546875,0.0,1435.4031982421875,1895.4371337890625,0.0,3825.991943359375,0.8832762837409973,1.0,0.0,3.0,1.0,0.0
18203220,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7865484356880188,0.3714723289012909,0.3383606970310211,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9412251114845276,0.6354600787162781,0.6040066480636597,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.959588587284088,0.670889139175415,0.4702373743057251,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8403938412666321,0.456981748342514,0.4365727603435516,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6883053779602051,0.2457687854766845,1.12848699092865,284.9971923828125,284.95001220703125,302.04998779296875,292.645751953125,298.4091491699219,297.1610107421875,284.9963684082031,1.0,0.6846091747283936,0.3445115983486175,0.3445115983486175,1.0,1.0,-3.5761373043060303,0.911987006664276,2.6641502380371094,0.1061531230807304,0.9331788420677184,0.9331788420677184,0.0,227.24354553222656,233.0,59412.0703125,0.0,3996.777587890625,1.0,279.1415405273437,283.0328369140625,295.62725830078125,299.4134826660156,293.1499938964844,293.1499938964844,278.8500061035156,33634.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938623547554016,1.0,0.0,0.0,3.650226831436157,3.650250434875488,8.890639264791389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.3544921875,0.0,1515.7222900390625,1895.4371337890625,0.0,3759.92138671875,0.9036815762519836,1.0,0.0,3.0,1.0,0.0
18203280,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7865484356880188,0.3714723289012909,0.3383606970310211,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9412251114845276,0.6354600787162781,0.6040066480636597,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.959588587284088,0.670889139175415,0.4702373743057251,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8403938412666321,0.456981748342514,0.4365727603435516,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6883053779602051,0.2457687854766845,1.12848699092865,284.9971923828125,284.95001220703125,302.04998779296875,292.645751953125,298.4091491699219,297.1610107421875,284.9963684082031,1.0,0.6846091747283936,0.3445115983486175,0.3445115983486175,1.0,1.0,-3.5761373043060303,0.911987006664276,2.6641502380371094,0.1061531230807304,0.9331788420677184,0.9331788420677184,0.0,227.24354553222656,233.0,59412.0703125,0.0,3996.777587890625,1.0,279.1415405273437,283.0328369140625,295.62725830078125,299.4134826660156,293.1499938964844,293.1499938964844,278.8500061035156,33634.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938623547554016,1.0,0.0,0.0,3.650226831436157,3.650250434875488,8.890639264791389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.3544921875,0.0,1515.7222900390625,1895.4371337890625,0.0,3759.92138671875,0.9036815762519836,1.0,0.0,3.0,1.0,0.0
