time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203340,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7829376459121704,0.3703867495059967,0.3377363085746765,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.936151385307312,0.6334383487701416,0.6025086045265198,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9557135701179504,0.670520007610321,0.4703180491924286,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8371261358261108,0.4562552869319916,0.4362249970436096,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.685522735118866,0.2455544769763946,1.128748059272766,284.90435791015625,284.95001220703125,302.04998779296875,292.6158752441406,298.4047546386719,297.1568298339844,284.90496826171875,1.0,0.6858879327774048,0.344269186258316,0.344269186258316,1.0,1.0,-3.5735857486724854,0.9104304909706116,2.6631553173065186,0.105246216058731,0.8468438386917114,0.8468438386917114,0.0,230.5035858154297,236.0,59959.82421875,0.0,4010.077880859375,1.0,278.8583679199219,282.9192810058594,295.6396484375,299.529541015625,293.1499938964844,293.1499938964844,279.1499938964844,38749.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470980167388916,1.0,0.0,0.0,3.528328895568848,3.5283522605896,8.306755034936941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.8740234375,0.0,1421.8536376953125,1895.4371337890625,0.0,3836.78173828125,0.8805249333381653,1.0,0.0,3.0,1.0,0.0
18203400,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7829376459121704,0.3703867495059967,0.3377363085746765,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.936151385307312,0.6334383487701416,0.6025086045265198,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9557135701179504,0.670520007610321,0.4703180491924286,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8371261358261108,0.4562552869319916,0.4362249970436096,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.685522735118866,0.2455544769763946,1.128748059272766,284.90435791015625,284.95001220703125,302.04998779296875,292.6158752441406,298.4047546386719,297.1568298339844,284.90496826171875,1.0,0.6858879327774048,0.344269186258316,0.344269186258316,1.0,1.0,-3.5735857486724854,0.9104304909706116,2.6631553173065186,0.105246216058731,0.8468438386917114,0.8468438386917114,0.0,230.5035858154297,236.0,59959.82421875,0.0,4010.077880859375,1.0,278.8583679199219,282.9192810058594,295.6396484375,299.529541015625,293.1499938964844,293.1499938964844,279.1499938964844,38749.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470980167388916,1.0,0.0,0.0,3.528328895568848,3.5283522605896,8.306755034936941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.8740234375,0.0,1421.8536376953125,1895.4371337890625,0.0,3836.78173828125,0.8805249333381653,1.0,0.0,3.0,1.0,0.0
18203460,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7802356481552124,0.3701713681221008,0.3374375104904175,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9321249723434448,0.632378876209259,0.6013766527175903,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9528332948684692,0.6713191866874695,0.470731109380722,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8346405029296875,0.4562181532382965,0.4361088275909424,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6834144592285156,0.2457142472267151,1.1294182538986206,284.996337890625,284.95001220703125,302.04998779296875,292.5862731933594,298.4046325683594,297.157958984375,284.9955139160156,1.0,0.6871929168701172,0.3440638780593872,0.3440638780593872,1.0,1.0,-3.57301926612854,0.9096050262451172,2.663414239883423,0.1043967008590698,0.9291963577270508,0.9291963577270508,0.0,233.21365356445312,239.0,59223.45703125,0.0,4025.164306640625,1.0,279.1414489746094,283.0354309082031,295.56719970703125,299.3409118652344,293.1499938964844,293.1499938964844,278.8500061035156,33640.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939745545387268,1.0,0.0,0.0,3.636105537414551,3.636129140853882,8.821984351925494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.7197265625,0.0,1500.1805419921875,1895.4371337890625,0.0,3770.131103515625,0.9005107283592224,1.0,0.0,3.0,1.0,0.0
18203520,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7802356481552124,0.3701713681221008,0.3374375104904175,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9321249723434448,0.632378876209259,0.6013766527175903,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9528332948684692,0.6713191866874695,0.470731109380722,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8346405029296875,0.4562181532382965,0.4361088275909424,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6834144592285156,0.2457142472267151,1.1294182538986206,284.996337890625,284.95001220703125,302.04998779296875,292.5862731933594,298.4046325683594,297.157958984375,284.9955139160156,1.0,0.6871929168701172,0.3440638780593872,0.3440638780593872,1.0,1.0,-3.57301926612854,0.9096050262451172,2.663414239883423,0.1043967008590698,0.9291963577270508,0.9291963577270508,0.0,233.21365356445312,239.0,59223.45703125,0.0,4025.164306640625,1.0,279.1414489746094,283.0354309082031,295.56719970703125,299.3409118652344,293.1499938964844,293.1499938964844,278.8500061035156,33640.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939745545387268,1.0,0.0,0.0,3.636105537414551,3.636129140853882,8.821984351925494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.7197265625,0.0,1500.1805419921875,1895.4371337890625,0.0,3770.131103515625,0.9005107283592224,1.0,0.0,3.0,1.0,0.0
18203580,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7767256498336792,0.3690640926361084,0.3367916941642761,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9271066188812256,0.6303401589393616,0.5998589396476746,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9488908052444458,0.6708605289459229,0.4707500040531158,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.831473171710968,0.4554612040519714,0.4357304871082306,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6807029843330383,0.245481327176094,1.1295984983444214,284.905029296875,284.95001220703125,302.04998779296875,292.5572509765625,298.4006652832031,297.15411376953125,284.90557861328125,1.0,0.6884599328041077,0.3438585698604584,0.3438585698604584,1.0,1.0,-3.5702097415924072,0.9080905318260192,2.6621193885803223,0.1035578176379203,0.8439496755599976,0.8439496755599976,0.0,236.5225830078125,242.0,59755.62109375,0.0,4038.05859375,1.0,278.8584899902344,282.9236145019531,295.5805053710937,299.4566955566406,293.1499938964844,293.1499938964844,279.1499938964844,38752.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481156468391418,1.0,0.0,0.0,3.512738943099976,3.5127620697021484,8.233510584432224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.861328125,0.0,1405.5753173828125,1895.4371337890625,0.0,3845.970703125,0.877083957195282,1.0,0.0,3.0,1.0,0.0
18203640,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7767256498336792,0.3690640926361084,0.3367916941642761,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9271066188812256,0.6303401589393616,0.5998589396476746,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9488908052444458,0.6708605289459229,0.4707500040531158,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.831473171710968,0.4554612040519714,0.4357304871082306,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6807029843330383,0.245481327176094,1.1295984983444214,284.905029296875,284.95001220703125,302.04998779296875,292.5572509765625,298.4006652832031,297.15411376953125,284.90557861328125,1.0,0.6884599328041077,0.3438585698604584,0.3438585698604584,1.0,1.0,-3.5702097415924072,0.9080905318260192,2.6621193885803223,0.1035578176379203,0.8439496755599976,0.8439496755599976,0.0,236.5225830078125,242.0,59755.62109375,0.0,4038.05859375,1.0,278.8584899902344,282.9236145019531,295.5805053710937,299.4566955566406,293.1499938964844,293.1499938964844,279.1499938964844,38752.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481156468391418,1.0,0.0,0.0,3.512738943099976,3.5127620697021484,8.233510584432224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.861328125,0.0,1405.5753173828125,1895.4371337890625,0.0,3845.970703125,0.877083957195282,1.0,0.0,3.0,1.0,0.0
18203700,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.775105357170105,0.3688883781433105,0.3364849686622619,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9247637391090392,0.6297335028648376,0.5991104245185852,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9470507502555848,0.6711233258247375,0.4707623422145843,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.829999566078186,0.4553711712360382,0.4355299472808838,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6794244050979614,0.2455090880393982,1.1295453310012815,285.0097351074219,284.95001220703125,302.04998779296875,292.54302978515625,298.4001159667969,297.1541442871094,285.0101623535156,1.0,0.6890386343002319,0.3437559008598327,0.3437559008598327,1.0,1.0,-3.56864333152771,0.907289981842041,2.661353349685669,0.1029946729540824,0.9168453812599182,0.9168453812599182,0.0,238.05975341796875,242.0,58950.73828125,0.0,4043.37451171875,1.0,279.0984191894531,283.05029296875,295.5144958496094,299.2347106933594,293.1499938964844,293.1499938964844,279.1499938964844,34173.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424675703048706,1.0,0.0,0.0,3.56067967414856,3.5607025623321533,8.459780929115368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.302734375,0.0,1422.712646484375,1895.4371337890625,0.0,3794.857666015625,0.8856016993522644,1.0,0.0,3.0,1.0,0.0
18203760,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7740906476974487,0.3688169121742248,0.3364650905132293,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9231492877006532,0.6292544603347778,0.5987029075622559,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.945930540561676,0.6715004444122314,0.4710671305656433,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.829048752784729,0.4553894400596618,0.4355824887752533,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6786428093910217,0.2456218004226684,1.1301862001419067,284.9953308105469,284.95001220703125,302.04998779296875,292.529052734375,298.4005126953125,297.1551818847656,284.9941711425781,1.0,0.6897387504577637,0.3436588048934936,0.3436588048934936,1.0,1.0,-3.5693278312683105,0.9071909189224244,2.6621367931365967,0.1026734486222267,0.925034999847412,0.925034999847412,0.0,239.2730712890625,245.0,59026.51953125,0.0,4052.55224609375,1.0,279.1422424316406,283.0376892089844,295.50848388671875,299.26904296875,293.1499938964844,293.1499938964844,278.8500061035156,33560.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405841827392578,1.0,0.0,0.0,3.622967004776001,3.622990369796753,8.758344733905687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.8427734375,0.0,1485.181396484375,1895.4371337890625,0.0,3777.75537109375,0.8972815275192261,1.0,0.0,3.0,1.0,0.0
18203820,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7707226276397705,0.3676817417144775,0.3358039855957031,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9183353185653688,0.6271992921829224,0.5971783995628357,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9419288635253906,0.6707995533943176,0.4709416627883911,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.825996458530426,0.4546005725860595,0.4351822137832641,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6760410666465759,0.2453731745481491,1.1303167343139648,284.9056091308594,284.95001220703125,302.04998779296875,292.50201416015625,298.3965759277344,297.1513977050781,284.906494140625,1.0,0.6909732222557068,0.343464583158493,0.343464583158493,1.0,1.0,-3.566232204437256,0.905626654624939,2.6606056690216064,0.1018233671784401,0.8409428000450134,0.8409428000450134,0.0,242.58908081054688,248.0,59532.81640625,0.0,4064.70751953125,1.0,278.8579406738281,282.928466796875,295.5252380371094,299.3866577148437,293.1499938964844,293.1499938964844,279.1499938964844,38903.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94892019033432,1.0,0.0,0.0,3.494640588760376,3.494663715362549,8.148887786774139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.2919921875,0.0,1387.892578125,1895.4371337890625,0.0,3853.22900390625,0.8731641173362732,1.0,0.0,3.0,1.0,0.0
18203880,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7707226276397705,0.3676817417144775,0.3358039855957031,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9183353185653688,0.6271992921829224,0.5971783995628357,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9419288635253906,0.6707995533943176,0.4709416627883911,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.825996458530426,0.4546005725860595,0.4351822137832641,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6760410666465759,0.2453731745481491,1.1303167343139648,284.9056091308594,284.95001220703125,302.04998779296875,292.50201416015625,298.3965759277344,297.1513977050781,284.906494140625,1.0,0.6909732222557068,0.343464583158493,0.343464583158493,1.0,1.0,-3.566232204437256,0.905626654624939,2.6606056690216064,0.1018233671784401,0.8409428000450134,0.8409428000450134,0.0,242.58908081054688,248.0,59532.81640625,0.0,4064.70751953125,1.0,278.8579406738281,282.928466796875,295.5252380371094,299.3866577148437,293.1499938964844,293.1499938964844,279.1499938964844,38903.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94892019033432,1.0,0.0,0.0,3.494640588760376,3.494663715362549,8.148887786774139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.2919921875,0.0,1387.892578125,1895.4371337890625,0.0,3853.22900390625,0.8731641173362732,1.0,0.0,3.0,1.0,0.0
18203940,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.768175482749939,0.3673988282680511,0.335450530052185,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9145588874816896,0.6260864734649658,0.5960049033164978,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.938874363899231,0.6711908578872681,0.4710860550403595,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.823631763458252,0.454490453004837,0.4350031614303589,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6740503311157227,0.2454959452152252,1.130839228630066,284.99481201171875,284.95001220703125,302.04998779296875,292.47637939453125,298.3964233398437,297.1524658203125,284.9939880371094,1.0,0.692209780216217,0.3432703912258148,0.3432703912258148,1.0,1.0,-3.5649735927581787,0.904632806777954,2.6603407859802246,0.100902646780014,0.9211718440055848,0.9211718440055848,0.0,245.3541717529297,251.0,58823.01953125,0.0,4078.28515625,1.0,279.14117431640625,283.0412292480469,295.45587158203125,299.2021179199219,293.1499938964844,293.1499938964844,278.8500061035156,33634.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412452578544616,1.0,0.0,0.0,3.605844259262085,3.605867385864258,8.675754088471876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.8916015625,0.0,1467.114013671875,1895.4371337890625,0.0,3783.761474609375,0.893707811832428,1.0,0.0,3.0,1.0,0.0
18204000,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.768175482749939,0.3673988282680511,0.335450530052185,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9145588874816896,0.6260864734649658,0.5960049033164978,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.938874363899231,0.6711908578872681,0.4710860550403595,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.823631763458252,0.454490453004837,0.4350031614303589,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6740503311157227,0.2454959452152252,1.130839228630066,284.99481201171875,284.95001220703125,302.04998779296875,292.47637939453125,298.3964233398437,297.1524658203125,284.9939880371094,1.0,0.692209780216217,0.3432703912258148,0.3432703912258148,1.0,1.0,-3.5649735927581787,0.904632806777954,2.6603407859802246,0.100902646780014,0.9211718440055848,0.9211718440055848,0.0,245.3541717529297,251.0,58823.01953125,0.0,4078.28515625,1.0,279.14117431640625,283.0412292480469,295.45587158203125,299.2021179199219,293.1499938964844,293.1499938964844,278.8500061035156,33634.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412452578544616,1.0,0.0,0.0,3.605844259262085,3.605867385864258,8.675754088471876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.8916015625,0.0,1467.114013671875,1895.4371337890625,0.0,3783.761474609375,0.893707811832428,1.0,0.0,3.0,1.0,0.0
18204060,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7649255990982056,0.3662448823451996,0.3347567915916443,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9100306630134584,0.6240231990814209,0.594452977180481,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9348350167274476,0.6703410744667053,0.4708251357078552,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8206455111503601,0.4536750912666321,0.4345648288726806,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6715391874313354,0.2452325671911239,1.1308776140213013,284.906494140625,284.95001220703125,302.04998779296875,292.45245361328125,298.3927001953125,297.14892578125,284.90692138671875,1.0,0.6933963894844055,0.3430812656879425,0.3430812656879425,1.0,1.0,-3.561485528945923,0.9029670357704164,2.658518552780152,0.1000055074691772,0.8382105827331543,0.8382105827331543,0.0,248.6811370849609,254.0,59333.39453125,0.0,4089.44482421875,1.0,278.8587341308594,282.93280029296875,295.4743347167969,299.32147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38736.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493382573127748,1.0,0.0,0.0,3.480453968048096,3.480476856231689,8.082860176727991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.36328125,0.0,1372.1214599609375,1895.4371337890625,0.0,3856.998291015625,0.8699444532394409,1.0,0.0,3.0,1.0,0.0
18204120,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7649255990982056,0.3662448823451996,0.3347567915916443,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9100306630134584,0.6240231990814209,0.594452977180481,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9348350167274476,0.6703410744667053,0.4708251357078552,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8206455111503601,0.4536750912666321,0.4345648288726806,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6715391874313354,0.2452325671911239,1.1308776140213013,284.906494140625,284.95001220703125,302.04998779296875,292.45245361328125,298.3927001953125,297.14892578125,284.90692138671875,1.0,0.6933963894844055,0.3430812656879425,0.3430812656879425,1.0,1.0,-3.561485528945923,0.9029670357704164,2.658518552780152,0.1000055074691772,0.8382105827331543,0.8382105827331543,0.0,248.6811370849609,254.0,59333.39453125,0.0,4089.44482421875,1.0,278.8587341308594,282.93280029296875,295.4743347167969,299.32147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38736.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493382573127748,1.0,0.0,0.0,3.480453968048096,3.480476856231689,8.082860176727991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.36328125,0.0,1372.1214599609375,1895.4371337890625,0.0,3856.998291015625,0.8699444532394409,1.0,0.0,3.0,1.0,0.0
18204180,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7625032663345337,0.3659352958202362,0.3343879878520965,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.906571626663208,0.6228905916213989,0.5932724475860596,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.931833565235138,0.670635461807251,0.4709043204784393,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8183510899543762,0.4535349607467651,0.4343645870685577,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6696458458900452,0.2453391700983047,1.1313437223434448,284.9941711425781,284.95001220703125,302.04998779296875,292.4305419921875,298.3926696777344,297.150146484375,284.9933776855469,1.0,0.6945981383323669,0.3428921103477478,0.3428921103477478,1.0,1.0,-3.560028314590454,0.9019302725791932,2.658097982406616,0.0990699753165245,0.9172695875167848,0.9172695875167848,0.0,251.42984008789065,257.0,58620.75,0.0,4102.37646484375,1.0,279.1410827636719,283.0443725585937,295.4090881347656,299.14111328125,293.1499938964844,293.1499938964844,278.8500061035156,33628.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415136575698853,1.0,0.0,0.0,3.5904223918914795,3.590445280075073,8.601701324550959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.0615234375,0.0,1450.43505859375,1895.4371337890625,0.0,3786.199462890625,0.8902402520179749,1.0,0.0,3.0,1.0,0.0
18204240,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7625032663345337,0.3659352958202362,0.3343879878520965,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.906571626663208,0.6228905916213989,0.5932724475860596,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.931833565235138,0.670635461807251,0.4709043204784393,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8183510899543762,0.4535349607467651,0.4343645870685577,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6696458458900452,0.2453391700983047,1.1313437223434448,284.9941711425781,284.95001220703125,302.04998779296875,292.4305419921875,298.3926696777344,297.150146484375,284.9933776855469,1.0,0.6945981383323669,0.3428921103477478,0.3428921103477478,1.0,1.0,-3.560028314590454,0.9019302725791932,2.658097982406616,0.0990699753165245,0.9172695875167848,0.9172695875167848,0.0,251.42984008789065,257.0,58620.75,0.0,4102.37646484375,1.0,279.1410827636719,283.0443725585937,295.4090881347656,299.14111328125,293.1499938964844,293.1499938964844,278.8500061035156,33628.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415136575698853,1.0,0.0,0.0,3.5904223918914795,3.590445280075073,8.601701324550959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.0615234375,0.0,1450.43505859375,1895.4371337890625,0.0,3786.199462890625,0.8902402520179749,1.0,0.0,3.0,1.0,0.0
18204300,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7612277865409851,0.3653967380523681,0.3341863751411438,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9048054814338684,0.6219081282615662,0.592669665813446,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9302254915237428,0.6702405214309692,0.4709160327911377,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8171424269676208,0.4531663954257965,0.4342700541019439,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6686751842498779,0.2452422529458999,1.1317061185836792,284.8786926269531,284.95001220703125,302.04998779296875,292.42041015625,298.39129638671875,297.14898681640625,284.87841796875,1.0,0.6952428221702576,0.3427975475788116,0.3427975475788116,1.0,1.0,-3.559403657913208,0.9014382362365724,2.657965421676636,0.0987319946289062,0.8352482318878174,0.8352482318878174,0.0,252.91500854492188,257.0,59361.8203125,0.0,4109.77099609375,1.0,278.89971923828125,282.9081420898437,295.45220947265625,299.3374328613281,293.1499938964844,293.1499938964844,278.8500061035156,38333.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475701451301576,1.0,0.0,0.0,3.541886568069458,3.54190993309021,8.370715818273311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.2294921875,0.0,1433.126220703125,1895.4371337890625,0.0,3841.046142578125,0.8805986642837524,1.0,0.0,3.0,1.0,0.0
18204360,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7594118118286133,0.3647679090499878,0.3336816132068634,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9024950861930848,0.6208221316337585,0.591714084148407,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.927901327610016,0.6697222590446472,0.4705969989299774,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8154367208480835,0.4526996314525604,0.4339065253734588,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6672570705413818,0.2450638860464096,1.131326675415039,284.9071960449219,284.95001220703125,302.04998779296875,292.4108581542969,298.3891906738281,297.1469421386719,284.9080505371094,1.0,0.6957542896270752,0.3427176773548126,0.3427176773548126,1.0,1.0,-3.556370973587036,0.9002590179443359,2.6561119556427,0.0981909930706024,0.8354306817054749,0.8354306817054749,0.0,254.7384033203125,260.0,59112.33203125,0.0,4112.93896484375,1.0,278.8586120605469,282.9379272460937,295.4322204589844,299.2643737792969,293.1499938964844,293.1499938964844,279.1499938964844,38845.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949445366859436,1.0,0.0,0.0,3.4626176357269287,3.462640285491944,8.000228035598411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.47265625,0.0,1354.7132568359375,1895.4371337890625,0.0,3857.9638671875,0.8661057949066162,1.0,0.0,3.0,1.0,0.0
18204420,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7570918202400208,0.3644364178180694,0.3332931697368622,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.899337887763977,0.6196739077568054,0.5905194878578186,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9249733090400696,0.6699476838111877,0.4706283509731293,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8131679892539978,0.4525344967842102,0.4336829781532287,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6654435396194458,0.245156928896904,1.1317323446273804,284.9936218261719,284.95001220703125,302.04998779296875,292.3937683105469,298.38934326171875,297.148193359375,284.99285888671875,1.0,0.6969281435012817,0.3425579071044922,0.3425579071044922,1.0,1.0,-3.5547149181365967,0.89925616979599,2.655458688735962,0.0973272323608398,0.9136722683906556,0.9136722683906556,0.0,257.487548828125,263.0,58427.0078125,0.0,4125.3232421875,1.0,279.14093017578125,283.0474853515625,295.3713073730469,299.0893859863281,293.1499938964844,293.1499938964844,278.8500061035156,33614.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413973093032836,1.0,0.0,0.0,3.575556755065918,3.575579643249512,8.530621471436461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.560546875,0.0,1434.4256591796875,1895.4371337890625,0.0,3785.142822265625,0.8868951201438904,1.0,0.0,3.0,1.0,0.0
18204480,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7570918202400208,0.3644364178180694,0.3332931697368622,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.899337887763977,0.6196739077568054,0.5905194878578186,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9249733090400696,0.6699476838111877,0.4706283509731293,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8131679892539978,0.4525344967842102,0.4336829781532287,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6654435396194458,0.245156928896904,1.1317323446273804,284.9936218261719,284.95001220703125,302.04998779296875,292.3937683105469,298.38934326171875,297.148193359375,284.99285888671875,1.0,0.6969281435012817,0.3425579071044922,0.3425579071044922,1.0,1.0,-3.5547149181365967,0.89925616979599,2.655458688735962,0.0973272323608398,0.9136722683906556,0.9136722683906556,0.0,257.487548828125,263.0,58427.0078125,0.0,4125.3232421875,1.0,279.14093017578125,283.0474853515625,295.3713073730469,299.0893859863281,293.1499938964844,293.1499938964844,278.8500061035156,33614.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413973093032836,1.0,0.0,0.0,3.575556755065918,3.575579643249512,8.530621471436461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.560546875,0.0,1434.4256591796875,1895.4371337890625,0.0,3785.142822265625,0.8868951201438904,1.0,0.0,3.0,1.0,0.0
18204540,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7541338205337524,0.363257884979248,0.3325693011283874,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8954755067825317,0.6176022887229919,0.5889490246772766,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9211646914482116,0.6689773201942444,0.470273345708847,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8102706670761108,0.451681911945343,0.4332022368907928,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6631582975387573,0.2448714524507522,1.1316550970077517,284.9080810546875,284.95001220703125,302.04998779296875,292.3795166015625,298.3861694335937,297.1452941894531,284.9084167480469,1.0,0.6980575323104858,0.3423981368541717,0.3423981368541717,1.0,1.0,-3.550864696502685,0.8975770473480225,2.653287649154663,0.0964806899428367,0.8330293297767639,0.8330293297767639,0.0,260.7940979003906,266.0,58930.14453125,0.0,4135.32421875,1.0,278.8590087890625,282.94189453125,295.3995056152344,299.2178039550781,293.1499938964844,293.1499938964844,279.1499938964844,38692.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94911789894104,1.0,0.0,0.0,3.4494948387146,3.449517250061035,7.939703436932177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.6630859375,0.0,1340.3638916015625,1895.4371337890625,0.0,3855.01171875,0.8630806803703308,1.0,0.0,3.0,1.0,0.0
18204600,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7541338205337524,0.363257884979248,0.3325693011283874,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8954755067825317,0.6176022887229919,0.5889490246772766,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9211646914482116,0.6689773201942444,0.470273345708847,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8102706670761108,0.451681911945343,0.4332022368907928,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6631582975387573,0.2448714524507522,1.1316550970077517,284.9080810546875,284.95001220703125,302.04998779296875,292.3795166015625,298.3861694335937,297.1452941894531,284.9084167480469,1.0,0.6980575323104858,0.3423981368541717,0.3423981368541717,1.0,1.0,-3.550864696502685,0.8975770473480225,2.653287649154663,0.0964806899428367,0.8330293297767639,0.8330293297767639,0.0,260.7940979003906,266.0,58930.14453125,0.0,4135.32421875,1.0,278.8590087890625,282.94189453125,295.3995056152344,299.2178039550781,293.1499938964844,293.1499938964844,279.1499938964844,38692.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94911789894104,1.0,0.0,0.0,3.4494948387146,3.449517250061035,7.939703436932177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.6630859375,0.0,1340.3638916015625,1895.4371337890625,0.0,3855.01171875,0.8630806803703308,1.0,0.0,3.0,1.0,0.0
18204660,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7519242763519287,0.3629066944122314,0.3321700990200043,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8924292325973511,0.6164398789405823,0.5877494812011719,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9183573722839355,0.6691348552703857,0.470265656709671,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8080092668533325,0.4514945447444916,0.4329634308815002,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6614324450492859,0.2449530363082885,1.13202166557312,284.993408203125,284.95001220703125,302.04998779296875,292.368408203125,298.3864440917969,297.1465759277344,284.9926452636719,1.0,0.6992098093032837,0.3422741293907165,0.3422741293907165,1.0,1.0,-3.54907774925232,0.8966447114944458,2.652432918548584,0.0957271754741668,0.9105337858200072,0.9105337858200072,0.0,263.5355529785156,269.0,58250.20703125,0.0,4147.2861328125,1.0,279.1408386230469,283.0506286621094,295.34478759765625,299.0496826171875,293.1499938964844,293.1499938964844,278.8500061035156,33592.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408572912216188,1.0,0.0,0.0,3.561729907989502,3.561752796173096,8.464772349725536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.94921875,0.0,1419.5855712890625,1895.4371337890625,0.0,3780.2373046875,0.883778989315033,1.0,0.0,3.0,1.0,0.0
18204720,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7519242763519287,0.3629066944122314,0.3321700990200043,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8924292325973511,0.6164398789405823,0.5877494812011719,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9183573722839355,0.6691348552703857,0.470265656709671,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8080092668533325,0.4514945447444916,0.4329634308815002,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6614324450492859,0.2449530363082885,1.13202166557312,284.993408203125,284.95001220703125,302.04998779296875,292.368408203125,298.3864440917969,297.1465759277344,284.9926452636719,1.0,0.6992098093032837,0.3422741293907165,0.3422741293907165,1.0,1.0,-3.54907774925232,0.8966447114944458,2.652432918548584,0.0957271754741668,0.9105337858200072,0.9105337858200072,0.0,263.5355529785156,269.0,58250.20703125,0.0,4147.2861328125,1.0,279.1408386230469,283.0506286621094,295.34478759765625,299.0496826171875,293.1499938964844,293.1499938964844,278.8500061035156,33592.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408572912216188,1.0,0.0,0.0,3.561729907989502,3.561752796173096,8.464772349725536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.94921875,0.0,1419.5855712890625,1895.4371337890625,0.0,3780.2373046875,0.883778989315033,1.0,0.0,3.0,1.0,0.0
18204780,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7490987777709961,0.3617184162139892,0.3314344584941864,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8887006044387817,0.614366352558136,0.5861731767654419,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9147220849990844,0.6681072115898132,0.4698678851127624,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8050958514213562,0.4506272077560425,0.432466059923172,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6592527031898499,0.2446594089269638,1.1319018602371216,284.90887451171875,284.95001220703125,302.04998779296875,292.3607177734375,298.3836364746094,297.1439208984375,284.9092102050781,1.0,0.7003176808357239,0.3421501219272613,0.3421501219272613,1.0,1.0,-3.545083522796631,0.8950358629226685,2.650047779083252,0.0949960500001907,0.830955982208252,0.830955982208252,0.0,266.8363647460937,272.0,58759.54296875,0.0,4156.82958984375,1.0,278.8591003417969,282.94598388671875,295.3796691894531,299.18505859375,293.1499938964844,293.1499938964844,279.1499938964844,38656.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483718872070312,1.0,0.0,0.0,3.436192274093628,3.4362146854400635,7.878584256104659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.49609375,0.0,1326.76171875,1895.4371337890625,0.0,3848.283203125,0.8601137399673462,1.0,0.0,3.0,1.0,0.0
18204840,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7490987777709961,0.3617184162139892,0.3314344584941864,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8887006044387817,0.614366352558136,0.5861731767654419,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9147220849990844,0.6681072115898132,0.4698678851127624,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8050958514213562,0.4506272077560425,0.432466059923172,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6592527031898499,0.2446594089269638,1.1319018602371216,284.90887451171875,284.95001220703125,302.04998779296875,292.3607177734375,298.3836364746094,297.1439208984375,284.9092102050781,1.0,0.7003176808357239,0.3421501219272613,0.3421501219272613,1.0,1.0,-3.545083522796631,0.8950358629226685,2.650047779083252,0.0949960500001907,0.830955982208252,0.830955982208252,0.0,266.8363647460937,272.0,58759.54296875,0.0,4156.82958984375,1.0,278.8591003417969,282.94598388671875,295.3796691894531,299.18505859375,293.1499938964844,293.1499938964844,279.1499938964844,38656.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483718872070312,1.0,0.0,0.0,3.436192274093628,3.4362146854400635,7.878584256104659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.49609375,0.0,1326.76171875,1895.4371337890625,0.0,3848.283203125,0.8601137399673462,1.0,0.0,3.0,1.0,0.0
18204900,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7478058934211731,0.3614876866340637,0.3310914039611816,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.886972188949585,0.6137253642082214,0.5854098796844482,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9130812287330629,0.6680957674980164,0.4696967303752899,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8037322759628296,0.4504756033420563,0.432217389345169,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6582327485084534,0.2446554452180862,1.1317263841629028,285.00927734375,284.95001220703125,302.04998779296875,292.3582458496094,298.38336181640625,297.14410400390625,285.0094299316406,1.0,0.7008252739906311,0.3420881330966949,0.3420881330966949,1.0,1.0,-3.543030261993408,0.8942195177078247,2.648810863494873,0.0945129543542862,0.9014959931373596,0.9014959931373596,0.0,268.3605651855469,272.0,58010.91796875,0.0,4160.6923828125,1.0,279.0965270996094,283.0672302246094,295.3249816894531,298.9779357910156,293.1499938964844,293.1499938964844,279.1499938964844,34005.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422388076782228,1.0,0.0,0.0,3.487804651260376,3.4878268241882324,8.117038419186429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.91796875,0.0,1345.8319091796875,1895.4371337890625,0.0,3792.7822265625,0.8692471981048584,1.0,0.0,3.0,1.0,0.0
18204960,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7469744682312012,0.3613499402999878,0.3310173749923706,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8857460021972656,0.6131925582885742,0.5849604606628418,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9120425581932068,0.6681990027427673,0.4698121249675751,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.802825391292572,0.4504205882549286,0.4322072565555572,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6575967669487,0.244731068611145,1.1322197914123535,284.9928894042969,284.95001220703125,302.04998779296875,292.35675048828125,298.3839416503906,297.14520263671875,284.9917907714844,1.0,0.7014477849006653,0.3420309722423553,0.3420309722423553,1.0,1.0,-3.543118715286255,0.8940672278404236,2.6490514278411865,0.0942651480436325,0.90774267911911,0.90774267911911,0.0,269.5859069824219,275.0,58102.49609375,0.0,4168.341796875,1.0,279.1415710449219,283.0526428222656,295.33111572265625,299.0246887207031,293.1499938964844,293.1499938964844,278.8500061035156,33478.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398252367973328,1.0,0.0,0.0,3.551845073699951,3.551867723464966,8.417853223363636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.34375,0.0,1408.322998046875,1895.4371337890625,0.0,3770.85546875,0.8812490701675415,1.0,0.0,3.0,1.0,0.0
18205020,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7442802786827087,0.3601515889167785,0.3302755653858185,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8821614980697632,0.6111164689064026,0.5833845734596252,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.908636212348938,0.6671125888824463,0.4693770408630371,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7999827861785889,0.4495394825935364,0.4316990077495575,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6555249691009521,0.2444300502538681,1.1320717334747314,284.9096374511719,284.95001220703125,302.04998779296875,292.35675048828125,298.3813171386719,297.14276123046875,284.909912109375,1.0,0.7025380730628967,0.3419166505336761,0.3419166505336761,1.0,1.0,-3.539026021957397,0.8924586772918701,2.646567344665528,0.0935841053724289,0.8293243646621704,0.8293243646621704,0.0,272.8738708496094,278.0,58616.77734375,0.0,4177.5029296875,1.0,278.8592224121094,282.94952392578125,295.3745422363281,299.168701171875,293.1499938964844,293.1499938964844,279.1499938964844,38618.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471547603607178,1.0,0.0,0.0,3.4250295162200928,3.4250519275665283,7.827480317246227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.17724609375,0.0,1315.3677978515625,1895.4371337890625,0.0,3837.2939453125,0.857617199420929,1.0,0.0,3.0,1.0,0.0
18205080,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7442802786827087,0.3601515889167785,0.3302755653858185,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8821614980697632,0.6111164689064026,0.5833845734596252,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.908636212348938,0.6671125888824463,0.4693770408630371,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7999827861785889,0.4495394825935364,0.4316990077495575,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6555249691009521,0.2444300502538681,1.1320717334747314,284.9096374511719,284.95001220703125,302.04998779296875,292.35675048828125,298.3813171386719,297.14276123046875,284.909912109375,1.0,0.7025380730628967,0.3419166505336761,0.3419166505336761,1.0,1.0,-3.539026021957397,0.8924586772918701,2.646567344665528,0.0935841053724289,0.8293243646621704,0.8293243646621704,0.0,272.8738708496094,278.0,58616.77734375,0.0,4177.5029296875,1.0,278.8592224121094,282.94952392578125,295.3745422363281,299.168701171875,293.1499938964844,293.1499938964844,279.1499938964844,38618.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471547603607178,1.0,0.0,0.0,3.4250295162200928,3.4250519275665283,7.827480317246227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.17724609375,0.0,1315.3677978515625,1895.4371337890625,0.0,3837.2939453125,0.857617199420929,1.0,0.0,3.0,1.0,0.0
18205140,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7422510981559753,0.3597652614116668,0.3298503160476684,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8793190121650696,0.6099305152893066,0.5821697115898132,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9061435461044312,0.6671372652053833,0.4692834317684173,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7977858185768127,0.4493147730827331,0.4314295649528503,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6539503931999207,0.2444928586483001,1.1323649883270264,284.99334716796875,284.95001220703125,302.04998779296875,292.36102294921875,298.38165283203125,297.1440734863281,284.9926147460937,1.0,0.7036522030830383,0.3418023288249969,0.3418023288249969,1.0,1.0,-3.536961078643799,0.8914750814437866,2.6454861164093018,0.0928952023386955,0.9060395956039428,0.9060395956039428,0.0,275.6166687011719,281.0,57978.8828125,0.0,4188.67724609375,1.0,279.140625,283.0559387207031,295.3348999023437,299.01812744140625,293.1499938964844,293.1499938964844,278.8500061035156,33533.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383962154388428,1.0,0.0,0.0,3.5400965213775635,3.540118932723999,8.362256949112634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.5361328125,0.0,1396.396240234375,1895.4371337890625,0.0,3757.851806640625,0.8788874745368958,1.0,0.0,3.0,1.0,0.0
