time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205200,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7422510981559753,0.3597652614116668,0.3298503160476684,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8793190121650696,0.6099305152893066,0.5821697115898132,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9061435461044312,0.6671372652053833,0.4692834317684173,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7977858185768127,0.4493147730827331,0.4314295649528503,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6539503931999207,0.2444928586483001,1.1323649883270264,284.99334716796875,284.95001220703125,302.04998779296875,292.36102294921875,298.38165283203125,297.1440734863281,284.9926147460937,1.0,0.7036522030830383,0.3418023288249969,0.3418023288249969,1.0,1.0,-3.536961078643799,0.8914750814437866,2.6454861164093018,0.0928952023386955,0.9060395956039428,0.9060395956039428,0.0,275.6166687011719,281.0,57978.8828125,0.0,4188.67724609375,1.0,279.140625,283.0559387207031,295.3348999023437,299.01812744140625,293.1499938964844,293.1499938964844,278.8500061035156,33533.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383962154388428,1.0,0.0,0.0,3.5400965213775635,3.540118932723999,8.362256949112634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.5361328125,0.0,1396.396240234375,1895.4371337890625,0.0,3757.851806640625,0.8788874745368958,1.0,0.0,3.0,1.0,0.0
18205260,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7394857406616211,0.3583859503269195,0.3290066123008728,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8756678104400635,0.6076793670654297,0.5804926156997681,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.902796506881714,0.6658251285552979,0.4687354266643524,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.794830322265625,0.4482446014881134,0.4308108985424042,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6517724394798279,0.2439986616373062,1.1317086219787598,284.9095764160156,284.95001220703125,302.0492858886719,292.3669738769531,298.3775329589844,297.1399841308594,284.9097595214844,1.0,0.7046675682067871,0.3416914045810699,0.3416914045810699,1.0,1.0,-3.531746625900269,0.889533519744873,2.6422131061553955,0.0921987518668174,0.8275216221809387,0.8275216221809387,0.0,279.0545959472656,284.0,58487.52734375,0.0,4195.7529296875,1.0,278.8592834472656,282.9520568847656,295.3846740722656,299.16973876953125,293.1499938964844,293.1499938964844,279.1499938964844,38612.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945655345916748,1.0,0.0,0.0,3.41552472114563,3.4155468940734863,7.784095146234904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.2890625,0.0,1305.9073486328125,1895.4371337890625,0.0,3823.73876953125,0.8555070757865906,1.0,0.0,3.0,1.0,0.0
18205320,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7394857406616211,0.3583859503269195,0.3290066123008728,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8756678104400635,0.6076793670654297,0.5804926156997681,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.902796506881714,0.6658251285552979,0.4687354266643524,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.794830322265625,0.4482446014881134,0.4308108985424042,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6517724394798279,0.2439986616373062,1.1317086219787598,284.9095764160156,284.95001220703125,302.0492858886719,292.3669738769531,298.3775329589844,297.1399841308594,284.9097595214844,1.0,0.7046675682067871,0.3416914045810699,0.3416914045810699,1.0,1.0,-3.531746625900269,0.889533519744873,2.6422131061553955,0.0921987518668174,0.8275216221809387,0.8275216221809387,0.0,279.0545959472656,284.0,58487.52734375,0.0,4195.7529296875,1.0,278.8592834472656,282.9520568847656,295.3846740722656,299.16973876953125,293.1499938964844,293.1499938964844,279.1499938964844,38612.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945655345916748,1.0,0.0,0.0,3.41552472114563,3.4155468940734863,7.784095146234904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.2890625,0.0,1305.9073486328125,1895.4371337890625,0.0,3823.73876953125,0.8555070757865906,1.0,0.0,3.0,1.0,0.0
18205380,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7370296120643616,0.3575892746448517,0.3282782435417175,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8723798990249634,0.6060723662376404,0.5789554715156555,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8999327421188354,0.6653975248336792,0.4683793783187866,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.792133092880249,0.4475796222686767,0.4302012026309967,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6496596336364746,0.243586927652359,1.130262017250061,284.9904479980469,284.95001220703125,302.047119140625,292.3717956542969,298.3738098144531,297.1369323730469,284.9896240234375,1.0,0.7055160403251648,0.3415804505348205,0.3415804505348205,1.0,1.0,-3.5261144638061523,0.887472927570343,2.638641595840454,0.0913053900003433,0.9013312458992004,0.9013312458992004,0.0,282.1734619140625,287.0,57789.71484375,0.0,4199.802734375,1.0,279.1405334472656,283.05694580078125,295.3463134765625,299.0193176269531,293.1499938964844,293.1499938964844,279.45001220703125,33635.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370366930961608,1.0,0.0,0.0,3.527545690536499,3.5275681018829346,8.303068170789629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.56591796875,0.0,1384.0506591796875,1895.4371337890625,0.0,3745.466064453125,0.8761314153671265,1.0,0.0,3.0,1.0,0.0
18205440,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7370296120643616,0.3575892746448517,0.3282782435417175,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8723798990249634,0.6060723662376404,0.5789554715156555,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8999327421188354,0.6653975248336792,0.4683793783187866,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.792133092880249,0.4475796222686767,0.4302012026309967,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6496596336364746,0.243586927652359,1.130262017250061,284.9904479980469,284.95001220703125,302.047119140625,292.3717956542969,298.3738098144531,297.1369323730469,284.9896240234375,1.0,0.7055160403251648,0.3415804505348205,0.3415804505348205,1.0,1.0,-3.5261144638061523,0.887472927570343,2.638641595840454,0.0913053900003433,0.9013312458992004,0.9013312458992004,0.0,282.1734619140625,287.0,57789.71484375,0.0,4199.802734375,1.0,279.1405334472656,283.05694580078125,295.3463134765625,299.0193176269531,293.1499938964844,293.1499938964844,279.45001220703125,33635.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370366930961608,1.0,0.0,0.0,3.527545690536499,3.5275681018829346,8.303068170789629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.56591796875,0.0,1384.0506591796875,1895.4371337890625,0.0,3745.466064453125,0.8761314153671265,1.0,0.0,3.0,1.0,0.0
18205500,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7359223961830139,0.3572688400745392,0.3279856145381927,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8708738684654236,0.6053655743598938,0.5782766342163086,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8986458778381348,0.6653006672859192,0.4682842195034027,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7909041047096252,0.4473168849945068,0.4299588203430176,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.6486887335777283,0.2434081733226776,1.1296265125274658,285.07232666015625,284.95001220703125,302.04547119140625,292.373779296875,298.3721618652344,297.1357727050781,285.0726318359375,1.0,0.7059620022773743,0.3415249586105346,0.3415249586105346,1.0,1.0,-3.5237743854522705,0.8865863084793091,2.637187957763672,0.0909246280789375,0.9830219745635986,0.9830219745635986,0.0,283.6637878417969,287.0,57110.859375,0.0,4202.6484375,1.0,279.3966369628906,283.1608581542969,295.32781982421875,298.8927307128906,293.1499938964844,293.1499938964844,279.45001220703125,31194.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313364028930664,1.0,0.0,0.0,3.621324777603149,3.621347665786743,8.750407118895964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.53759765625,0.0,1465.8294677734375,1895.4371337890625,0.0,3693.384521484375,0.8964020609855652,1.0,0.0,3.0,1.0,0.0
18205560,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7349521517753601,0.3569136261940002,0.3277812898159027,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8695214986801147,0.6046258807182312,0.5777069330215454,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8975245952606201,0.6651530861854553,0.4682886302471161,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.789814293384552,0.4470319151878357,0.42979696393013,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.6478257775306702,0.2432175278663635,1.1291782855987549,285.0443420410156,284.95001220703125,302.04351806640625,292.3755187988281,298.37060546875,297.1346740722656,285.04150390625,1.0,0.706447184085846,0.3415047228336334,0.3415047228336334,1.0,1.0,-3.5221152305603027,0.8860102891921997,2.6361050605773926,0.0907245129346847,1.0,1.0,0.0,285.06964111328125,290.0,57324.71484375,0.0,4206.76171875,1.0,279.4422607421875,283.13116455078125,295.3543395996094,298.98370361328125,293.1499938964844,293.1499938964844,279.1499938964844,31196.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303265810012816,1.0,0.0,0.0,3.718925952911377,3.718949794769287,9.228441513187136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.96484375,0.0,1574.595703125,1895.4371337890625,0.0,3684.13427734375,0.9172069430351256,1.0,0.0,3.0,1.0,0.0
18205620,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7315632104873657,0.3548049330711365,0.3264117836952209,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8652603626251221,0.6015938520431519,0.5754539966583252,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8935187458992004,0.6629210710525513,0.467246264219284,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7861573696136475,0.4452347457408905,0.4286185801029205,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6449171304702759,0.2420409917831421,1.1258440017700195,284.88671875,284.95001220703125,302.0384826660156,292.3781433105469,298.36114501953125,297.12506103515625,284.8875427246094,1.0,0.7069981098175049,0.3414642810821533,0.3414642810821533,1.0,1.0,-3.5110907554626465,0.8825199007987976,2.628571033477783,0.0898907706141471,0.8795270919799805,0.8795270919799805,0.0,289.0282592773437,293.0,58159.62109375,0.0,4201.681640625,1.0,279.15753173828125,282.9517517089844,295.412353515625,299.1773681640625,293.1499938964844,293.1499938964844,279.45001220703125,37809.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94146066904068,1.0,0.0,0.0,3.6621789932250977,3.662203311920166,8.948956633503258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.57568359375,0.0,1560.3482666015625,1895.4371337890625,0.0,3785.718017578125,0.9090521335601808,1.0,0.0,3.0,1.0,0.0
18205680,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7315632104873657,0.3548049330711365,0.3264117836952209,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8652603626251221,0.6015938520431519,0.5754539966583252,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8935187458992004,0.6629210710525513,0.467246264219284,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7861573696136475,0.4452347457408905,0.4286185801029205,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6449171304702759,0.2420409917831421,1.1258440017700195,284.88671875,284.95001220703125,302.0384826660156,292.3781433105469,298.36114501953125,297.12506103515625,284.8875427246094,1.0,0.7069981098175049,0.3414642810821533,0.3414642810821533,1.0,1.0,-3.5110907554626465,0.8825199007987976,2.628571033477783,0.0898907706141471,0.8795270919799805,0.8795270919799805,0.0,289.0282592773437,293.0,58159.62109375,0.0,4201.681640625,1.0,279.15753173828125,282.9517517089844,295.412353515625,299.1773681640625,293.1499938964844,293.1499938964844,279.45001220703125,37809.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94146066904068,1.0,0.0,0.0,3.6621789932250977,3.662203311920166,8.948956633503258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.57568359375,0.0,1560.3482666015625,1895.4371337890625,0.0,3785.718017578125,0.9090521335601808,1.0,0.0,3.0,1.0,0.0
18205740,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7286849021911621,0.3535826504230499,0.325190931558609,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8616119623184204,0.5994963645935059,0.5733345150947571,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8901892900466919,0.6619406342506409,0.4663915932178497,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7829983234405518,0.4440800845623016,0.4274540543556213,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6422870755195618,0.2411193698644638,1.12183678150177,284.9903564453125,284.95001220703125,302.0320739746094,292.3796691894531,298.3538513183594,297.1187744140625,284.9893798828125,1.0,0.7072564959526062,0.3414238095283508,0.3414238095283508,1.0,1.0,-3.499814510345459,0.8789635896682739,2.6208510398864746,0.0887699127197265,0.9625067710876464,0.9625067710876464,0.0,292.31451416015625,296.0,57208.69140625,0.0,4191.95263671875,1.0,279.4424133300781,283.0826416015625,295.3587646484375,299.0001525878906,293.1499938964844,293.1499938964844,279.1499938964844,33722.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336192011833192,1.0,0.0,0.0,3.7571945190429688,3.757219076156616,9.419343314220896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.015625,0.0,1638.1866455078125,1895.4371337890625,0.0,3714.27001953125,0.92779803276062,1.0,0.0,3.0,1.0,0.0
18205800,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7286849021911621,0.3535826504230499,0.325190931558609,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8616119623184204,0.5994963645935059,0.5733345150947571,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8901892900466919,0.6619406342506409,0.4663915932178497,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7829983234405518,0.4440800845623016,0.4274540543556213,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6422870755195618,0.2411193698644638,1.12183678150177,284.9903564453125,284.95001220703125,302.0320739746094,292.3796691894531,298.3538513183594,297.1187744140625,284.9893798828125,1.0,0.7072564959526062,0.3414238095283508,0.3414238095283508,1.0,1.0,-3.499814510345459,0.8789635896682739,2.6208510398864746,0.0887699127197265,0.9625067710876464,0.9625067710876464,0.0,292.31451416015625,296.0,57208.69140625,0.0,4191.95263671875,1.0,279.4424133300781,283.0826416015625,295.3587646484375,299.0001525878906,293.1499938964844,293.1499938964844,279.1499938964844,33722.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336192011833192,1.0,0.0,0.0,3.7571945190429688,3.757219076156616,9.419343314220896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.015625,0.0,1638.1866455078125,1895.4371337890625,0.0,3714.27001953125,0.92779803276062,1.0,0.0,3.0,1.0,0.0
18205860,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7255422472953796,0.3515398502349853,0.3237561881542206,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8577292561531067,0.5964962244033813,0.570963978767395,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8865488767623901,0.6597901582717896,0.4652807712554931,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7796016335487366,0.4422348737716675,0.4261037409305572,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6394877433776855,0.2397834360599517,1.117318630218506,284.8842163085937,284.95001220703125,302.0242614746094,292.380126953125,298.34423828125,297.10955810546875,284.88580322265625,1.0,0.7073901891708374,0.3414808809757232,0.3414808809757232,1.0,1.0,-3.486852169036865,0.8751777410507202,2.6116745471954346,0.088047556579113,0.8571835160255432,0.8571835160255432,0.0,295.8387145996094,299.0,57639.85546875,0.0,4179.2666015625,1.0,279.15679931640625,282.9604797363281,295.3999938964844,299.1362609863281,293.1499938964844,293.1499938964844,279.45001220703125,39584.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413198828697203,1.0,0.0,0.0,3.619269132614136,3.619293451309204,8.740475436752604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.447265625,0.0,1525.840576171875,1895.4371337890625,0.0,3784.439208984375,0.9011214971542358,1.0,0.0,3.0,1.0,0.0
18205920,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7255422472953796,0.3515398502349853,0.3237561881542206,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8577292561531067,0.5964962244033813,0.570963978767395,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8865488767623901,0.6597901582717896,0.4652807712554931,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7796016335487366,0.4422348737716675,0.4261037409305572,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6394877433776855,0.2397834360599517,1.117318630218506,284.8842163085937,284.95001220703125,302.0242614746094,292.380126953125,298.34423828125,297.10955810546875,284.88580322265625,1.0,0.7073901891708374,0.3414808809757232,0.3414808809757232,1.0,1.0,-3.486852169036865,0.8751777410507202,2.6116745471954346,0.088047556579113,0.8571835160255432,0.8571835160255432,0.0,295.8387145996094,299.0,57639.85546875,0.0,4179.2666015625,1.0,279.15679931640625,282.9604797363281,295.3999938964844,299.1362609863281,293.1499938964844,293.1499938964844,279.45001220703125,39584.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413198828697203,1.0,0.0,0.0,3.619269132614136,3.619293451309204,8.740475436752604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.447265625,0.0,1525.840576171875,1895.4371337890625,0.0,3784.439208984375,0.9011214971542358,1.0,0.0,3.0,1.0,0.0
18205980,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7230319380760193,0.3504240214824676,0.3226431906223297,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8545828461647034,0.5945023894309998,0.568952202796936,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8837265968322754,0.6589361429214478,0.4645334780216217,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.776859700679779,0.4411281049251556,0.4249809980392456,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6371449828147888,0.2388309687376022,1.1130642890930176,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.3377990722656,297.10479736328125,284.99102783203125,1.0,0.7074757218360901,0.3415379524230957,0.3415379524230957,1.0,1.0,-3.475717782974243,0.8719650506973267,2.603752851486206,0.0872738063335418,0.9430125951766968,0.9430125951766968,0.0,298.6968078613281,302.0,56681.18359375,0.0,4167.42236328125,1.0,279.4420471191406,283.09503173828125,295.3492431640625,298.95660400390625,293.1499938964844,293.1499938964844,279.1499938964844,34059.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314666986465454,1.0,0.0,0.0,3.7091588973999023,3.70918321609497,9.180031383948516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.830078125,0.0,1585.2291259765625,1895.4371337890625,0.0,3694.57763671875,0.9172951579093932,1.0,0.0,3.0,1.0,0.0
18206040,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7230319380760193,0.3504240214824676,0.3226431906223297,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8545828461647034,0.5945023894309998,0.568952202796936,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8837265968322754,0.6589361429214478,0.4645334780216217,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.776859700679779,0.4411281049251556,0.4249809980392456,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6371449828147888,0.2388309687376022,1.1130642890930176,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.3377990722656,297.10479736328125,284.99102783203125,1.0,0.7074757218360901,0.3415379524230957,0.3415379524230957,1.0,1.0,-3.475717782974243,0.8719650506973267,2.603752851486206,0.0872738063335418,0.9430125951766968,0.9430125951766968,0.0,298.6968078613281,302.0,56681.18359375,0.0,4167.42236328125,1.0,279.4420471191406,283.09503173828125,295.3492431640625,298.95660400390625,293.1499938964844,293.1499938964844,279.1499938964844,34059.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314666986465454,1.0,0.0,0.0,3.7091588973999023,3.70918321609497,9.180031383948516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.830078125,0.0,1585.2291259765625,1895.4371337890625,0.0,3694.57763671875,0.9172951579093932,1.0,0.0,3.0,1.0,0.0
18206100,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7217764854431152,0.3494876325130462,0.3221051692962646,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8530235886573792,0.5930958390235901,0.5679721832275391,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8823145031929016,0.6579603552818298,0.4641665518283844,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7755056619644165,0.440274715423584,0.4244519472122192,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6360081434249878,0.2382009774446487,1.1111226081848145,284.8681640625,284.95001220703125,302.00994873046875,292.3788146972656,298.3336486816406,297.10137939453125,284.86676025390625,1.0,0.7075662016868591,0.3415665030479431,0.3415665030479431,1.0,1.0,-3.4704859256744385,0.8704536557197571,2.600032091140747,0.0870511755347251,0.8538564443588257,0.8538564443588257,0.0,300.18585205078125,302.0,57418.46875,0.0,4162.72314453125,1.0,279.197021484375,282.950439453125,295.4044189453125,299.1617736816406,293.1499938964844,293.1499938964844,279.1499938964844,38504.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937037467956543,1.0,0.0,0.0,3.660422801971436,3.660447359085083,8.94037555099203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.4990234375,0.0,1563.5877685546875,1895.4371337890625,0.0,3745.472900390625,0.9070930480957032,1.0,0.0,3.0,1.0,0.0
18206160,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7200337648391724,0.3484075963497162,0.321228951215744,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8509871959686279,0.5915271639823914,0.5666007399559021,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8803446888923645,0.6567950248718262,0.4634284079074859,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7736883759498596,0.439277321100235,0.423620194196701,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6345083713531494,0.2374572902917862,1.1083303689956665,284.8938903808594,284.95001220703125,302.0044860839844,292.3778381347656,298.32861328125,297.096923828125,284.895263671875,1.0,0.7075127363204956,0.3416301012039184,0.3416301012039184,1.0,1.0,-3.462538242340088,0.8682173490524292,2.594320774078369,0.0866682603955268,0.8474844694137573,0.8474844694137573,0.0,302.0422668457031,305.0,57057.53515625,0.0,4153.20751953125,1.0,279.1576538085937,282.9817810058594,295.3934631347656,299.0929260253906,293.1499938964844,293.1499938964844,279.45001220703125,39564.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383817315101624,1.0,0.0,0.0,3.564047574996948,3.5640714168548584,8.475791446471703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.1572265625,0.0,1465.6685791015625,1895.4371337890625,0.0,3757.719970703125,0.889039933681488,1.0,0.0,3.0,1.0,0.0
18206220,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7175137996673584,0.347216784954071,0.3200791776180267,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8479584455490112,0.5894469618797302,0.5645434260368347,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8776021003723145,0.6558133363723755,0.4626248776912689,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7710219621658325,0.43808114528656,0.4224410057067871,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6322096586227417,0.236422523856163,1.1037864685058594,284.99334716796875,284.95001220703125,301.9925537109375,292.3750915527344,298.32232666015625,297.09295654296875,284.992431640625,1.0,0.707522451877594,0.3417573273181915,0.3417573273181915,1.0,1.0,-3.450822591781616,0.8650375604629517,2.585784912109375,0.0860990509390831,0.9311745166778564,0.9311745166778564,0.0,304.86883544921875,293.0,56141.671875,0.0,4139.76904296875,1.0,279.4416809082031,283.1074523925781,295.3439636230469,298.91778564453125,293.1499938964844,293.1499938964844,279.1499938964844,33951.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284307956695556,1.0,0.0,0.0,3.661320447921753,3.661344051361084,8.944761020757142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.0654296875,0.0,1530.42333984375,1895.4371337890625,0.0,3666.749755859375,0.9063944816589355,1.0,0.0,3.0,1.0,0.0
18206280,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7175137996673584,0.347216784954071,0.3200791776180267,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8479584455490112,0.5894469618797302,0.5645434260368347,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8776021003723145,0.6558133363723755,0.4626248776912689,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7710219621658325,0.43808114528656,0.4224410057067871,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6322096586227417,0.236422523856163,1.1037864685058594,284.99334716796875,284.95001220703125,301.9925537109375,292.3750915527344,298.32232666015625,297.09295654296875,284.992431640625,1.0,0.707522451877594,0.3417573273181915,0.3417573273181915,1.0,1.0,-3.450822591781616,0.8650375604629517,2.585784912109375,0.0860990509390831,0.9311745166778564,0.9311745166778564,0.0,304.86883544921875,293.0,56141.671875,0.0,4139.76904296875,1.0,279.4416809082031,283.1074523925781,295.3439636230469,298.91778564453125,293.1499938964844,293.1499938964844,279.1499938964844,33951.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284307956695556,1.0,0.0,0.0,3.661320447921753,3.661344051361084,8.944761020757142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.0654296875,0.0,1530.42333984375,1895.4371337890625,0.0,3666.749755859375,0.9063944816589355,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7175171971321106,0.3462278842926025,0.3193889260292053,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.847994327545166,0.5879733562469482,0.5633919835090637,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8779224753379822,0.654750406742096,0.4621171355247497,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7711576223373413,0.4371635019779205,0.4217441380023956,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6321552991867065,0.2357369810342788,1.1010879278182983,284.8703918457031,284.95001220703125,301.9860534667969,292.3733215332031,298.3179931640625,297.0897521972656,284.8692932128906,1.0,0.7058029174804688,0.3418213725090027,0.3418213725090027,1.0,1.0,-3.4439234733581543,0.8631215691566467,2.5808019638061523,0.0858990401029586,0.8429221510887146,0.8429221510887146,0.0,303.5809020996094,293.0,56824.98828125,0.0,4114.50146484375,1.0,279.19757080078125,282.9648742675781,295.3988647460937,299.1203918457031,293.1499938964844,293.1499938964844,279.1499938964844,38652.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340450167655944,1.0,0.0,0.0,3.608457326889038,3.6084814071655273,8.688332400197396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.9384765625,0.0,1507.0594482421875,1895.4371337890625,0.0,3718.16162109375,0.8955541253089905,1.0,0.0,3.0,1.0,0.0
18206400,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7177517414093018,0.3451401591300964,0.3183367252349853,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8484122157096863,0.586383044719696,0.5618250966072083,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8786313533782959,0.6535443067550659,0.4612194895744324,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7716429233551025,0.4361366331577301,0.4207106530666351,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.632338285446167,0.234965905547142,1.0973527431488037,284.89678955078125,284.95001220703125,301.9792785644531,292.3713073730469,298.31280517578125,297.08575439453125,284.8978881835937,1.0,0.7033636569976807,0.3418845534324646,0.3418845534324646,1.0,1.0,-3.4339613914489746,0.8602688312530518,2.573692560195923,0.0853656530380249,0.8382121324539185,0.8382121324539185,0.0,301.1894836425781,281.0,56443.90625,0.0,4075.067138671875,1.0,279.1580505371094,282.9970092773437,295.3866577148437,299.0495910644531,293.1499938964844,293.1499938964844,279.45001220703125,39569.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353315234184264,1.0,0.0,0.0,3.5124671459198,3.512490510940552,8.232236723415554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.63525390625,0.0,1411.1766357421875,1895.4371337890625,0.0,3729.911376953125,0.8776639103889465,1.0,0.0,3.0,1.0,0.0
18206460,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7204288244247437,0.3439298868179321,0.316764086484909,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8517372012138367,0.5842266082763672,0.5592766404151917,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8828604221343994,0.6524479985237122,0.4600282609462738,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7749648094177246,0.4348706901073456,0.4190420508384704,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.634426474571228,0.2338887453079223,1.0905781984329224,284.9891357421875,284.95001220703125,301.9646911621094,292.3664855957031,298.3065490722656,297.0827331542969,284.9881591796875,1.0,0.6973229646682739,0.3421002030372619,0.3421002030372619,1.0,1.0,-3.417410135269165,0.8558626770973206,2.5615475177764893,0.0846810042858123,0.9162917137145996,0.9162917137145996,0.0,293.08331298828125,269.0,55495.33984375,0.0,3985.89013671875,1.0,279.4412841796875,283.1164245605469,295.3344116210937,298.8699035644531,293.1499938964844,293.1499938964844,279.1499938964844,34016.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252047538757324,1.0,0.0,0.0,3.6098556518554688,3.6098787784576416,8.695067208464025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.0849609375,0.0,1474.281494140625,1895.4371337890625,0.0,3637.111328125,0.8948577642440796,1.0,0.0,3.0,1.0,0.0
18206520,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7204288244247437,0.3439298868179321,0.316764086484909,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8517372012138367,0.5842266082763672,0.5592766404151917,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8828604221343994,0.6524479985237122,0.4600282609462738,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7749648094177246,0.4348706901073456,0.4190420508384704,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.634426474571228,0.2338887453079223,1.0905781984329224,284.9891357421875,284.95001220703125,301.9646911621094,292.3664855957031,298.3065490722656,297.0827331542969,284.9881591796875,1.0,0.6973229646682739,0.3421002030372619,0.3421002030372619,1.0,1.0,-3.417410135269165,0.8558626770973206,2.5615475177764893,0.0846810042858123,0.9162917137145996,0.9162917137145996,0.0,293.08331298828125,269.0,55495.33984375,0.0,3985.89013671875,1.0,279.4412841796875,283.1164245605469,295.3344116210937,298.8699035644531,293.1499938964844,293.1499938964844,279.1499938964844,34016.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252047538757324,1.0,0.0,0.0,3.6098556518554688,3.6098787784576416,8.695067208464025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.0849609375,0.0,1474.281494140625,1895.4371337890625,0.0,3637.111328125,0.8948577642440796,1.0,0.0,3.0,1.0,0.0
18206580,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7232044339179993,0.3421823680400848,0.3151524066925049,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.855313777923584,0.581582248210907,0.5567765831947327,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8872367143630981,0.6504534482955933,0.45868781208992,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7785026431083679,0.4331909716129303,0.4173823893070221,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6367500424385071,0.2326546013355255,1.0842663049697876,284.89410400390625,284.95001220703125,301.9510803222656,292.3615417480469,298.2989501953125,297.0777893066406,284.8956604003906,1.0,0.6912859678268433,0.3422853946685791,0.3422853946685791,1.0,1.0,-3.401274919509888,0.8514816761016846,2.549793004989624,0.0841190591454505,0.8289469480514526,0.8289469480514526,0.0,284.9602966308594,269.0,55791.46484375,0.0,3898.412353515625,1.0,279.1642150878906,283.0088806152344,295.3808288574219,299.01171875,293.1499938964844,293.1499938964844,279.1499938964844,39928.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318849444389344,1.0,0.0,0.0,3.4669957160949707,3.4670186042785645,8.020471113923122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.16357421875,0.0,1366.8564453125,1895.4371337890625,0.0,3698.406494140625,0.8680250644683838,1.0,0.0,3.0,1.0,0.0
18206640,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.723659098148346,0.3419149219989776,0.3148403167724609,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8559197187423706,0.5811658501625061,0.556309163570404,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8879717588424683,0.6501539945602417,0.4584162831306457,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7790975570678711,0.4329244792461395,0.4170627892017364,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6371363401412964,0.232451245188713,1.083078384399414,284.8987121582031,284.95001220703125,301.9487609863281,292.3606262207031,298.29766845703125,297.0769958496094,284.899658203125,1.0,0.6902142763137817,0.3423158526420593,0.3423158526420593,1.0,1.0,-3.3981971740722656,0.8506316542625427,2.547565460205078,0.0839663371443748,0.8270919919013977,0.8270919919013977,0.0,283.5657958984375,257.0,55712.26171875,0.0,3882.7138671875,1.0,279.1591796875,283.013916015625,295.3741149902344,298.9930114746094,293.1499938964844,293.1499938964844,279.45001220703125,39614.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317262172698976,1.0,0.0,0.0,3.452941656112671,3.4529645442962646,7.955578666951624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.28955078125,0.0,1350.364501953125,1895.4371337890625,0.0,3696.95361328125,0.8645640015602112,1.0,0.0,3.0,1.0,0.0
18206700,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7256061434745789,0.3412640988826751,0.3138796389102936,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8584547638893127,0.5800146460533142,0.5548165440559387,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8910122513771057,0.6495086550712585,0.4576158225536346,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7815663814544678,0.4322268068790436,0.4160469472408294,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6387717127799988,0.2318731546401977,1.0791292190551758,285.0025329589844,284.95001220703125,301.9403076171875,292.3573303222656,298.2941589355469,297.0755615234375,285.0028991699219,1.0,0.6863799095153809,0.342423677444458,0.342423677444458,1.0,1.0,-3.3883068561553955,0.8479301929473877,2.540376663208008,0.0834681317210197,0.8971071839332581,0.8971071839332581,0.0,278.3002014160156,257.0,54837.71484375,0.0,3827.90966796875,1.0,279.3968811035156,283.14044189453125,295.3159484863281,298.7763671875,293.1499938964844,293.1499938964844,279.45001220703125,34570.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246456027030944,1.0,0.0,0.0,3.496286630630493,3.4963088035583496,8.156565627359669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.62158203125,0.0,1358.5423583984375,1895.4371337890625,0.0,3631.967529296875,0.8716782331466675,1.0,0.0,3.0,1.0,0.0
18206760,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.728119969367981,0.3407137989997864,0.3131856918334961,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8616478443145752,0.5789726376533508,0.5536290407180786,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8947800993919373,0.6489822268486023,0.4571036100387573,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7846518754959106,0.4316260516643524,0.4152641296386719,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6408868432044983,0.2313748449087143,1.075818657875061,284.986083984375,284.95001220703125,301.9315185546875,292.353759765625,298.29168701171875,297.0751037597656,284.9847717285156,1.0,0.6825470924377441,0.342591643333435,0.342591643333435,1.0,1.0,-3.3805034160614014,0.8460364937782288,2.5344669818878174,0.0833569839596748,0.9011791348457336,0.9011791348457336,0.0,272.5713195800781,245.0,54782.52734375,0.0,3775.786376953125,1.0,279.4416198730469,283.1277770996094,295.3198547363281,298.8117980957031,293.1499938964844,293.1499938964844,279.1499938964844,33955.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213759303092957,1.0,0.0,0.0,3.5531198978424072,3.553142547607422,8.423896247222729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.458984375,0.0,1413.1412353515625,1895.4371337890625,0.0,3601.85107421875,0.8818718791007996,1.0,0.0,3.0,1.0,0.0
18206820,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7326104044914246,0.3387167155742645,0.3112163841724396,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8676078915596008,0.5758950114250183,0.5505778193473816,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9017361402511596,0.6466385722160339,0.4554052054882049,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7903931140899658,0.4296566545963287,0.4131986796855926,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6448312401771545,0.2299356907606125,1.068026065826416,284.9023132324219,284.95001220703125,301.9129943847656,292.34588623046875,298.2833251953125,297.0703430175781,284.9024963378906,1.0,0.6745029091835022,0.3429275453090668,0.3429275453090668,1.0,1.0,-3.3605754375457764,0.840929388999939,2.519645929336548,0.0829273387789726,0.8169853687286377,0.8169853687286377,0.0,261.5694274902344,233.0,54957.78515625,0.0,3664.498779296875,1.0,279.15936279296875,283.0325622558594,295.3584899902344,298.93017578125,293.1499938964844,293.1499938964844,279.45001220703125,39462.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278191924095154,1.0,0.0,0.0,3.390998601913452,3.391021013259888,7.672705919503642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.0380859375,0.0,1287.7249755859375,1895.4371337890625,0.0,3661.1357421875,0.8509011268615723,1.0,0.0,3.0,1.0,0.0
18206880,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7326104044914246,0.3387167155742645,0.3112163841724396,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8676078915596008,0.5758950114250183,0.5505778193473816,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9017361402511596,0.6466385722160339,0.4554052054882049,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7903931140899658,0.4296566545963287,0.4131986796855926,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6448312401771545,0.2299356907606125,1.068026065826416,284.9023132324219,284.95001220703125,301.9129943847656,292.34588623046875,298.2833251953125,297.0703430175781,284.9024963378906,1.0,0.6745029091835022,0.3429275453090668,0.3429275453090668,1.0,1.0,-3.3605754375457764,0.840929388999939,2.519645929336548,0.0829273387789726,0.8169853687286377,0.8169853687286377,0.0,261.5694274902344,233.0,54957.78515625,0.0,3664.498779296875,1.0,279.15936279296875,283.0325622558594,295.3584899902344,298.93017578125,293.1499938964844,293.1499938964844,279.45001220703125,39462.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278191924095154,1.0,0.0,0.0,3.390998601913452,3.391021013259888,7.672705919503642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.0380859375,0.0,1287.7249755859375,1895.4371337890625,0.0,3661.1357421875,0.8509011268615723,1.0,0.0,3.0,1.0,0.0
18206940,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7382050156593323,0.3374834358692169,0.3095309734344482,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8749419450759888,0.5736373662948608,0.547836184501648,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.910452961921692,0.645361602306366,0.4540244042873382,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7973411679267883,0.4282969832420349,0.411335289478302,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6497202515602112,0.2288283258676529,1.0605576038360596,284.98394775390625,284.95001220703125,301.8931884765625,292.3370056152344,298.2772827148437,297.0689697265625,284.9831237792969,1.0,0.6662479043006897,0.3432634770870209,0.3432634770870209,1.0,1.0,-3.342361688613892,0.836342990398407,2.50601863861084,0.0824583694338798,0.8868330121040344,0.8868330121040344,0.0,249.8201599121093,221.0,54035.4609375,0.0,3554.19921875,1.0,279.44024658203125,283.1416015625,295.30340576171875,298.749267578125,293.1499938964844,293.1499938964844,279.75,34065.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174360036849976,1.0,0.0,0.0,3.489630460739136,3.489652633666992,8.125538784042874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.42236328125,0.0,1348.12353515625,1895.4371337890625,0.0,3565.477783203125,0.8679549694061279,1.0,0.0,3.0,1.0,0.0
18207000,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7382050156593323,0.3374834358692169,0.3095309734344482,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8749419450759888,0.5736373662948608,0.547836184501648,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.910452961921692,0.645361602306366,0.4540244042873382,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7973411679267883,0.4282969832420349,0.411335289478302,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6497202515602112,0.2288283258676529,1.0605576038360596,284.98394775390625,284.95001220703125,301.8931884765625,292.3370056152344,298.2772827148437,297.0689697265625,284.9831237792969,1.0,0.6662479043006897,0.3432634770870209,0.3432634770870209,1.0,1.0,-3.342361688613892,0.836342990398407,2.50601863861084,0.0824583694338798,0.8868330121040344,0.8868330121040344,0.0,249.8201599121093,221.0,54035.4609375,0.0,3554.19921875,1.0,279.44024658203125,283.1416015625,295.30340576171875,298.749267578125,293.1499938964844,293.1499938964844,279.75,34065.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174360036849976,1.0,0.0,0.0,3.489630460739136,3.489652633666992,8.125538784042874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.42236328125,0.0,1348.12353515625,1895.4371337890625,0.0,3565.477783203125,0.8679549694061279,1.0,0.0,3.0,1.0,0.0
