time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207060,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7449305653572083,0.3364534080028534,0.3081656694412231,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8836266994476318,0.5716187357902527,0.5454726815223694,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9212824702262878,0.6443313956260681,0.4529681801795959,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8054670095443726,0.4271478056907654,0.4097823202610016,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6556875109672546,0.2278993874788284,1.0541399717330933,285.03582763671875,284.95001220703125,301.8721008300781,292.3271179199219,298.2728271484375,297.06951904296875,285.03302001953125,1.0,0.6580755710601807,0.3436494767665863,0.3436494767665863,1.0,1.0,-3.3270206451416016,0.8327723741531372,2.494248390197754,0.0824324339628219,0.981088936328888,0.981088936328888,0.0,237.7266998291016,209.0,53391.078125,0.0,3449.6796875,1.0,279.740966796875,283.2155456542969,295.29937744140625,298.68951416015625,293.1499938964844,293.1499938964844,279.45001220703125,31370.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091508388519288,1.0,0.0,0.0,3.677051782608032,3.677075147628784,9.021791242957988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.3046875,0.0,1528.581298828125,1895.4371337890625,0.0,3488.7216796875,0.9079575538635254,1.0,0.0,3.0,1.0,0.0
18207120,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7449305653572083,0.3364534080028534,0.3081656694412231,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8836266994476318,0.5716187357902527,0.5454726815223694,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9212824702262878,0.6443313956260681,0.4529681801795959,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8054670095443726,0.4271478056907654,0.4097823202610016,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6556875109672546,0.2278993874788284,1.0541399717330933,285.03582763671875,284.95001220703125,301.8721008300781,292.3271179199219,298.2728271484375,297.06951904296875,285.03302001953125,1.0,0.6580755710601807,0.3436494767665863,0.3436494767665863,1.0,1.0,-3.3270206451416016,0.8327723741531372,2.494248390197754,0.0824324339628219,0.981088936328888,0.981088936328888,0.0,237.7266998291016,209.0,53391.078125,0.0,3449.6796875,1.0,279.740966796875,283.2155456542969,295.29937744140625,298.68951416015625,293.1499938964844,293.1499938964844,279.45001220703125,31370.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091508388519288,1.0,0.0,0.0,3.677051782608032,3.677075147628784,9.021791242957988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.3046875,0.0,1528.581298828125,1895.4371337890625,0.0,3488.7216796875,0.9079575538635254,1.0,0.0,3.0,1.0,0.0
18207180,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7508190870285034,0.3341143429279327,0.3060105741024017,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8914412260055542,0.568144679069519,0.5421923398971558,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9311638474464417,0.6414211392402649,0.4510072469711303,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8125178217887878,0.4248614013195038,0.4075364470481872,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6610750555992126,0.2263000905513763,1.0460071563720703,284.8815002441406,284.95001220703125,301.8497314453125,292.3162536621094,298.26300048828125,297.0641174316406,284.8827209472656,1.0,0.6495453119277954,0.3440354764461517,0.3440354764461517,1.0,1.0,-3.3056581020355225,0.8273265957832336,2.4783313274383545,0.0820421278476715,0.8572770953178406,0.8572770953178406,0.0,226.6289520263672,197.0,53930.19921875,0.0,3338.0380859375,1.0,279.45703125,283.0462341308594,295.3487548828125,298.8558654785156,293.1499938964844,293.1499938964844,279.75,38690.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200201034545898,1.0,0.0,0.0,3.5891213417053223,3.5891451835632324,8.59546901210706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.43603515625,0.0,1486.284423828125,1895.4371337890625,0.0,3589.343994140625,0.8933868408203125,1.0,0.0,3.0,1.0,0.0
18207240,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7508190870285034,0.3341143429279327,0.3060105741024017,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8914412260055542,0.568144679069519,0.5421923398971558,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9311638474464417,0.6414211392402649,0.4510072469711303,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8125178217887878,0.4248614013195038,0.4075364470481872,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6610750555992126,0.2263000905513763,1.0460071563720703,284.8815002441406,284.95001220703125,301.8497314453125,292.3162536621094,298.26300048828125,297.0641174316406,284.8827209472656,1.0,0.6495453119277954,0.3440354764461517,0.3440354764461517,1.0,1.0,-3.3056581020355225,0.8273265957832336,2.4783313274383545,0.0820421278476715,0.8572770953178406,0.8572770953178406,0.0,226.6289520263672,197.0,53930.19921875,0.0,3338.0380859375,1.0,279.45703125,283.0462341308594,295.3487548828125,298.8558654785156,293.1499938964844,293.1499938964844,279.75,38690.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200201034545898,1.0,0.0,0.0,3.5891213417053223,3.5891451835632324,8.59546901210706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.43603515625,0.0,1486.284423828125,1895.4371337890625,0.0,3589.343994140625,0.8933868408203125,1.0,0.0,3.0,1.0,0.0
18207300,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7539480924606323,0.333287239074707,0.304846704006195,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8955733180046082,0.5667669177055359,0.5404373407363892,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9363580942153932,0.6404704451560974,0.4499432742595672,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8160837888717651,0.4239638149738312,0.4062958359718323,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6638861298561096,0.2255942970514297,1.041408896446228,284.99481201171875,284.95001220703125,301.8381042480469,292.3104553222656,298.2585754394531,297.062255859375,284.9962463378906,1.0,0.6450932621955872,0.3442284762859344,0.3442284762859344,1.0,1.0,-3.293840408325196,0.8242524862289429,2.469588041305542,0.0815983414649963,0.929136335849762,0.929136335849762,0.0,221.01077270507807,197.0,52955.0625,0.0,3279.796630859375,1.0,279.6999816894531,283.1846008300781,295.28045654296875,298.6283264160156,293.1499938964844,293.1499938964844,279.75,34497.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136934280395508,1.0,0.0,0.0,3.625028610229492,3.625051975250244,8.768315069573873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.732421875,0.0,1494.3966064453125,1895.4371337890625,0.0,3530.84814453125,0.9002088904380798,1.0,0.0,3.0,1.0,0.0
18207360,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7580031156539917,0.3326497972011566,0.304027646780014,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9007095694541931,0.5655937194824219,0.5390745997428894,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9427070021629332,0.6397671103477478,0.4492603540420532,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8204267024993896,0.4232335388660431,0.4053498804569244,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6674621105194092,0.2250013947486877,1.0375536680221558,284.9837646484375,284.95001220703125,301.8261413574219,292.3044128417969,298.2553100585937,297.0616455078125,284.98223876953125,1.0,0.6407155990600586,0.3444600701332092,0.3444600701332092,1.0,1.0,-3.284619092941284,0.8220829963684082,2.462536096572876,0.0815141424536705,0.9355429410934448,0.9355429410934448,0.0,214.9639434814453,185.0,52871.87890625,0.0,3225.292724609375,1.0,279.7427062988281,283.1761169433594,295.2767944335937,298.6542358398437,293.1499938964844,293.1499938964844,279.45001220703125,33861.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107804894447328,1.0,0.0,0.0,3.6820380687713614,3.682061910629273,9.046275977198092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.9892578125,0.0,1552.961181640625,1895.4371337890625,0.0,3503.845458984375,0.910736322402954,1.0,0.0,3.0,1.0,0.0
18207420,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7657151222229004,0.3304674625396728,0.3018893599510193,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9108716249465942,0.5622410774230957,0.535762369632721,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9544207453727722,0.6370400190353394,0.4472992420196533,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.828628659248352,0.4209967255592346,0.4030272364616394,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6743617653846741,0.2233731597661972,1.0288652181625366,284.88531494140625,284.95001220703125,301.8013000488281,292.2916259765625,298.2456359863281,297.05694580078125,284.88641357421875,1.0,0.6317331194877625,0.3449232876300812,0.3449232876300812,1.0,1.0,-3.2624740600585938,0.8165898323059082,2.445884227752685,0.0811886414885521,0.8328604102134705,0.8328604102134705,0.0,203.52410888671875,173.0,53051.33984375,0.0,3112.72509765625,1.0,279.45831298828125,283.0685729980469,295.3078918457031,298.762939453125,293.1499938964844,293.1499938964844,279.75,40079.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180647134780884,1.0,0.0,0.0,3.510232448577881,3.510255813598633,8.221764460358827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.05322265625,0.0,1412.510009765625,1895.4371337890625,0.0,3571.287353515625,0.8776271343231201,1.0,0.0,3.0,1.0,0.0
18207480,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7657151222229004,0.3304674625396728,0.3018893599510193,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9108716249465942,0.5622410774230957,0.535762369632721,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9544207453727722,0.6370400190353394,0.4472992420196533,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.828628659248352,0.4209967255592346,0.4030272364616394,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6743617653846741,0.2233731597661972,1.0288652181625366,284.88531494140625,284.95001220703125,301.8013000488281,292.2916259765625,298.2456359863281,297.05694580078125,284.88641357421875,1.0,0.6317331194877625,0.3449232876300812,0.3449232876300812,1.0,1.0,-3.2624740600585938,0.8165898323059082,2.445884227752685,0.0811886414885521,0.8328604102134705,0.8328604102134705,0.0,203.52410888671875,173.0,53051.33984375,0.0,3112.72509765625,1.0,279.45831298828125,283.0685729980469,295.3078918457031,298.762939453125,293.1499938964844,293.1499938964844,279.75,40079.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180647134780884,1.0,0.0,0.0,3.510232448577881,3.510255813598633,8.221764460358827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.05322265625,0.0,1412.510009765625,1895.4371337890625,0.0,3571.287353515625,0.8776271343231201,1.0,0.0,3.0,1.0,0.0
18207540,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.775428295135498,0.3291592895984649,0.3000873327255249,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9242080450057985,0.5598363280296326,0.5328249335289001,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9677112698554992,0.6355559229850769,0.4457214772701263,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8385952711105347,0.4194705784320831,0.4009599089622497,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6828931570053101,0.22213014960289,1.0206410884857178,284.9848327636719,284.95001220703125,301.7752380371094,292.2778625488281,298.2384948730469,297.0557861328125,284.9839172363281,1.0,0.6226524710655212,0.3453864753246307,0.3453864753246307,1.0,1.0,-3.242494583129883,0.8117573857307434,2.430737257003784,0.0808414071798324,0.910723865032196,0.910723865032196,0.0,191.50743103027344,161.0,52013.11328125,0.0,3003.018310546875,1.0,279.7412414550781,283.1958312988281,295.2415771484375,298.5639343261719,293.1499938964844,293.1499938964844,279.45001220703125,34214.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906918168067932,1.0,0.0,0.0,3.5990450382232666,3.5990684032440186,8.643066848890157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.65478515625,0.0,1464.0439453125,1895.4371337890625,0.0,3467.9814453125,0.8925667405128479,1.0,0.0,3.0,1.0,0.0
18207600,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.775428295135498,0.3291592895984649,0.3000873327255249,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9242080450057985,0.5598363280296326,0.5328249335289001,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9677112698554992,0.6355559229850769,0.4457214772701263,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8385952711105347,0.4194705784320831,0.4009599089622497,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6828931570053101,0.22213014960289,1.0206410884857178,284.9848327636719,284.95001220703125,301.7752380371094,292.2778625488281,298.2384948730469,297.0557861328125,284.9839172363281,1.0,0.6226524710655212,0.3453864753246307,0.3453864753246307,1.0,1.0,-3.242494583129883,0.8117573857307434,2.430737257003784,0.0808414071798324,0.910723865032196,0.910723865032196,0.0,191.50743103027344,161.0,52013.11328125,0.0,3003.018310546875,1.0,279.7412414550781,283.1958312988281,295.2415771484375,298.5639343261719,293.1499938964844,293.1499938964844,279.45001220703125,34214.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906918168067932,1.0,0.0,0.0,3.5990450382232666,3.5990684032440186,8.643066848890157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.65478515625,0.0,1464.0439453125,1895.4371337890625,0.0,3467.9814453125,0.8925667405128479,1.0,0.0,3.0,1.0,0.0
18207660,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7856178283691406,0.3270593285560608,0.2980130612850189,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9383468627929688,0.5565577149391174,0.5295699238777161,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9802260994911194,0.6328945755958557,0.4437960982322693,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491877317428589,0.4172827899456024,0.3986730873584747,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.691908061504364,0.2205410897731781,1.0120818614959717,284.8960266113281,284.95001220703125,301.7479858398437,292.2631225585937,298.2293701171875,297.0521850585937,284.8966064453125,1.0,0.6134552955627441,0.3459347784519195,0.3459347784519195,1.0,1.0,-3.22073745727539,0.8065855503082275,2.414151906967163,0.0807359293103218,0.8195918798446655,0.8195918798446655,0.0,179.9647979736328,149.0,52152.5,0.0,2893.46337890625,1.0,279.458984375,283.0978698730469,295.275634765625,298.6737365722656,293.1499938964844,293.1499938964844,279.75,39946.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134442210197448,1.0,0.0,0.0,3.4245104789733887,3.424533128738404,7.825107672942977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.39013671875,0.0,1324.17724609375,1895.4371337890625,0.0,3528.53955078125,0.858738362789154,1.0,0.0,3.0,1.0,0.0
18207720,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7856178283691406,0.3270593285560608,0.2980130612850189,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9383468627929688,0.5565577149391174,0.5295699238777161,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9802260994911194,0.6328945755958557,0.4437960982322693,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491877317428589,0.4172827899456024,0.3986730873584747,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.691908061504364,0.2205410897731781,1.0120818614959717,284.8960266113281,284.95001220703125,301.7479858398437,292.2631225585937,298.2293701171875,297.0521850585937,284.8966064453125,1.0,0.6134552955627441,0.3459347784519195,0.3459347784519195,1.0,1.0,-3.22073745727539,0.8065855503082275,2.414151906967163,0.0807359293103218,0.8195918798446655,0.8195918798446655,0.0,179.9647979736328,149.0,52152.5,0.0,2893.46337890625,1.0,279.458984375,283.0978698730469,295.275634765625,298.6737365722656,293.1499938964844,293.1499938964844,279.75,39946.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134442210197448,1.0,0.0,0.0,3.4245104789733887,3.424533128738404,7.825107672942977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.39013671875,0.0,1324.17724609375,1895.4371337890625,0.0,3528.53955078125,0.858738362789154,1.0,0.0,3.0,1.0,0.0
18207780,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7981961369514465,0.3257213532924652,0.296216756105423,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9548704028129578,0.5541054010391235,0.5266251564025879,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.993495762348175,0.6313255429267883,0.4421936273574829,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8623448610305786,0.4157110750675201,0.3965928256511688,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7028518915176392,0.2192812412977218,1.0038727521896362,284.9854736328125,284.95001220703125,301.7195129394531,292.2474670410156,298.2222595214844,297.0514831542969,284.9845275878906,1.0,0.6041597723960876,0.346483051776886,0.346483051776886,1.0,1.0,-3.2007312774658203,0.8019530177116394,2.398778200149536,0.0805956572294235,0.8937234282493591,0.8937234282493591,0.0,167.96263122558594,152.0,51175.53515625,0.0,2786.379638671875,1.0,279.74053955078125,283.2142944335937,295.21051025390625,298.4805908203125,293.1499938964844,293.1499938964844,280.04998779296875,34088.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022374153137208,1.0,0.0,0.0,3.5215749740600586,3.521597385406494,8.274984679701447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.56396484375,0.0,1381.1309814453125,1895.4371337890625,0.0,3424.431396484375,0.8751063942909241,1.0,0.0,3.0,1.0,0.0
18207840,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7981961369514465,0.3257213532924652,0.296216756105423,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9548704028129578,0.5541054010391235,0.5266251564025879,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.993495762348175,0.6313255429267883,0.4421936273574829,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8623448610305786,0.4157110750675201,0.3965928256511688,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7028518915176392,0.2192812412977218,1.0038727521896362,284.9854736328125,284.95001220703125,301.7195129394531,292.2474670410156,298.2222595214844,297.0514831542969,284.9845275878906,1.0,0.6041597723960876,0.346483051776886,0.346483051776886,1.0,1.0,-3.2007312774658203,0.8019530177116394,2.398778200149536,0.0805956572294235,0.8937234282493591,0.8937234282493591,0.0,167.96263122558594,152.0,51175.53515625,0.0,2786.379638671875,1.0,279.74053955078125,283.2142944335937,295.21051025390625,298.4805908203125,293.1499938964844,293.1499938964844,280.04998779296875,34088.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022374153137208,1.0,0.0,0.0,3.5215749740600586,3.521597385406494,8.274984679701447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.56396484375,0.0,1381.1309814453125,1895.4371337890625,0.0,3424.431396484375,0.8751063942909241,1.0,0.0,3.0,1.0,0.0
18207900,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8019945025444031,0.3251605033874511,0.2955290377140045,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9595667719841005,0.5530083179473877,0.5253891944885254,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9971587657928468,0.6306859850883484,0.4415832757949829,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8663908243179321,0.4150335192680359,0.3957657814025879,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7060643434524536,0.2187331169843673,1.000629425048828,285.0729675292969,284.95001220703125,301.704833984375,292.2392883300781,298.2193603515625,297.05194091796875,285.0740051269531,1.0,0.6013967990875244,0.3467572033405304,0.3467572033405304,1.0,1.0,-3.1927857398986816,0.8002721071243286,2.3925135135650635,0.0806886553764343,0.9778520464897156,0.9778520464897156,0.0,164.41123962402344,152.0,50389.0546875,0.0,2750.82421875,1.0,279.99639892578125,283.3251342773437,295.1796875,298.335693359375,293.1499938964844,293.1499938964844,280.04998779296875,31394.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950642943382263,1.0,0.0,0.0,3.611435651779175,3.611458539962769,8.702680815986241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.1005859375,0.0,1456.5885009765625,1895.4371337890625,0.0,3357.534423828125,0.8944735527038574,1.0,0.0,3.0,1.0,0.0
18207960,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8041491508483887,0.3245809078216553,0.2949901819229126,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9621183276176452,0.5519024729728699,0.5243316888809204,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9990026354789734,0.6300333738327026,0.4408659338951111,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8686985969543457,0.414354145526886,0.3950914144515991,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7077973484992981,0.2181954830884933,0.997947096824646,285.0476989746094,284.95001220703125,301.6898498535156,292.2308959960937,298.2167053222656,297.05255126953125,285.0444641113281,1.0,0.5993616580963135,0.3470562398433685,0.3470562398433685,1.0,1.0,-3.185963630676269,0.7990033030509949,2.38696026802063,0.0810012966394424,0.9988173842430116,0.9988173842430116,0.0,162.25535583496094,155.0,50481.171875,0.0,2725.284912109375,1.0,280.0421142578125,283.2973327636719,295.1986083984375,298.4093017578125,293.1499938964844,293.1499938964844,279.75,31187.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930433392524719,1.0,0.0,0.0,3.711814641952514,3.7118382453918457,9.193181540467776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.37841796875,0.0,1566.4149169921875,1895.4371337890625,0.0,3338.65673828125,0.9156113266944884,1.0,0.0,3.0,1.0,0.0
18208020,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8035669326782227,0.3226571381092071,0.2936194837093353,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9615297317504884,0.5490603446960449,0.5220744609832764,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990050792694092,0.6276268362998962,0.4396254420280456,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8683305382728577,0.4124175012111664,0.39359050989151,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.707136332988739,0.2168399542570114,0.9927685260772704,284.8710632324219,284.95001220703125,301.6659545898437,292.21734619140625,298.2088317871094,297.0491027832031,284.8720092773437,1.0,0.5970154404640198,0.3475216329097748,0.3475216329097748,1.0,1.0,-3.172091722488404,0.7960053086280823,2.376086473464966,0.081270545721054,0.8744943141937256,0.8744943141937256,0.0,161.19984436035156,155.0,51244.24609375,0.0,2691.6669921875,1.0,279.7658386230469,283.10284423828125,295.2615661621094,298.6106872558594,293.1499938964844,293.1499938964844,279.75,37859.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90381520986557,1.0,0.0,0.0,3.6689043045043945,3.668928861618042,8.981855330603139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.0390625,0.0,1568.2904052734375,1895.4371337890625,0.0,3439.121337890625,0.9097474217414856,1.0,0.0,3.0,1.0,0.0
18208080,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8026002645492554,0.3220553696155548,0.2930788993835449,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9604483246803284,0.5481888055801392,0.5212553143501282,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9984261393547058,0.6268426179885864,0.4392727017402649,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8674256205558777,0.4118051826953888,0.3930226564407348,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7062502503395081,0.2163980901241302,0.9908894896507264,284.878173828125,284.95001220703125,301.6590270996094,292.21337890625,298.2060852050781,297.04766845703125,284.8793334960937,1.0,0.5964389443397522,0.3476543128490448,0.3476543128490448,1.0,1.0,-3.167093515396118,0.7948219180107117,2.372271776199341,0.0812394693493843,0.8681222796440125,0.8681222796440125,0.0,161.314453125,158.0,51109.57421875,0.0,2682.294921875,1.0,279.7571716308594,283.11248779296875,295.24884033203125,298.5794372558594,293.1499938964844,293.1499938964844,280.04998779296875,38405.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046947956085204,1.0,0.0,0.0,3.638533115386963,3.6385574340820312,8.833766855786962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.12744140625,0.0,1538.388671875,1895.4371337890625,0.0,3447.306396484375,0.9041640758514404,1.0,0.0,3.0,1.0,0.0
18208140,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7987819910049438,0.3202928900718689,0.2913030087947845,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9558854699134828,0.5453012585639954,0.5183157920837402,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9955917000770568,0.6246899366378784,0.4375803172588348,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.863680899143219,0.4098273515701294,0.3910025954246521,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7024508118629456,0.2148098647594452,0.9835211038589478,284.9884338378906,284.95001220703125,301.62701416015625,292.1949462890625,298.1964416503906,297.0444641113281,284.9872436523437,1.0,0.5944511890411377,0.348252385854721,0.348252385854721,1.0,1.0,-3.1480917930603027,0.7905882596969604,2.3575034141540527,0.0812313631176948,0.9524418711662292,0.9524418711662292,0.0,162.04129028320312,161.0,50044.28125,0.0,2648.47412109375,1.0,280.0422058105469,283.2497253417969,295.16827392578125,298.3713073730469,293.1499938964844,293.1499938964844,279.75,33795.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954479098320007,1.0,0.0,0.0,3.730148077011109,3.730172634124756,9.284220823246868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.888671875,0.0,1607.3258056640625,1895.4371337890625,0.0,3361.1162109375,0.921728491783142,1.0,0.0,3.0,1.0,0.0
18208200,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7987819910049438,0.3202928900718689,0.2913030087947845,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9558854699134828,0.5453012585639954,0.5183157920837402,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9955917000770568,0.6246899366378784,0.4375803172588348,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.863680899143219,0.4098273515701294,0.3910025954246521,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7024508118629456,0.2148098647594452,0.9835211038589478,284.9884338378906,284.95001220703125,301.62701416015625,292.1949462890625,298.1964416503906,297.0444641113281,284.9872436523437,1.0,0.5944511890411377,0.348252385854721,0.348252385854721,1.0,1.0,-3.1480917930603027,0.7905882596969604,2.3575034141540527,0.0812313631176948,0.9524418711662292,0.9524418711662292,0.0,162.04129028320312,161.0,50044.28125,0.0,2648.47412109375,1.0,280.0422058105469,283.2497253417969,295.16827392578125,298.3713073730469,293.1499938964844,293.1499938964844,279.75,33795.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954479098320007,1.0,0.0,0.0,3.730148077011109,3.730172634124756,9.284220823246868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.888671875,0.0,1607.3258056640625,1895.4371337890625,0.0,3361.1162109375,0.921728491783142,1.0,0.0,3.0,1.0,0.0
18208260,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7930187582969666,0.3177675604820251,0.2893799841403961,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9487707018852234,0.5415736436843872,0.515200138092041,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9907999634742736,0.6214501857757568,0.4356709420681,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8580064177513123,0.4071985781192779,0.3888580501079559,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6969342827796936,0.2128472179174423,0.9759089946746826,284.87652587890625,284.95001220703125,301.5938720703125,292.17559814453125,298.1846618652344,297.0389099121094,284.8782958984375,1.0,0.5930287837982178,0.3488641381263733,0.3488641381263733,1.0,1.0,-3.128016471862793,0.7860240936279297,2.341992378234864,0.0813127905130386,0.8394694328308105,0.8394694328308105,0.0,164.0845947265625,164.0,50287.41796875,0.0,2619.909423828125,1.0,279.7574768066406,283.1292724609375,295.196044921875,298.47979736328125,293.1499938964844,293.1499938964844,280.04998779296875,40382.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036225080490112,1.0,0.0,0.0,3.5613834857940674,3.5614075660705566,8.463126164315327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.23388671875,0.0,1468.78857421875,1895.4371337890625,0.0,3437.327392578125,0.8889639973640442,1.0,0.0,3.0,1.0,0.0
18208320,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7930187582969666,0.3177675604820251,0.2893799841403961,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9487707018852234,0.5415736436843872,0.515200138092041,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9907999634742736,0.6214501857757568,0.4356709420681,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8580064177513123,0.4071985781192779,0.3888580501079559,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6969342827796936,0.2128472179174423,0.9759089946746826,284.87652587890625,284.95001220703125,301.5938720703125,292.17559814453125,298.1846618652344,297.0389099121094,284.8782958984375,1.0,0.5930287837982178,0.3488641381263733,0.3488641381263733,1.0,1.0,-3.128016471862793,0.7860240936279297,2.341992378234864,0.0813127905130386,0.8394694328308105,0.8394694328308105,0.0,164.0845947265625,164.0,50287.41796875,0.0,2619.909423828125,1.0,279.7574768066406,283.1292724609375,295.196044921875,298.47979736328125,293.1499938964844,293.1499938964844,280.04998779296875,40382.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036225080490112,1.0,0.0,0.0,3.5613834857940674,3.5614075660705566,8.463126164315327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.23388671875,0.0,1468.78857421875,1895.4371337890625,0.0,3437.327392578125,0.8889639973640442,1.0,0.0,3.0,1.0,0.0
18208380,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7877099514007568,0.3160909712314605,0.2877590656280517,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9418962597846984,0.538777768611908,0.5124290585517883,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9861069917678832,0.6194753050804138,0.4341374039649963,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8527348041534424,0.4052601158618927,0.3869429528713226,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6916325092315674,0.2112271636724472,0.9686177968978882,284.98809814453125,284.95001220703125,301.5595703125,292.1553649902344,298.1748962402344,297.0362243652344,284.9871826171875,1.0,0.5919250845909119,0.3494759202003479,0.3494759202003479,1.0,1.0,-3.109815835952759,0.7820391058921814,2.3277766704559326,0.0813460946083068,0.92439067363739,0.92439067363739,0.0,166.17640686035156,167.0,49237.421875,0.0,2595.548095703125,1.0,280.0415954589844,283.2673034667969,295.1180725097656,298.2696533203125,293.1499938964844,293.1499938964844,279.75,34160.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920994400978088,1.0,0.0,0.0,3.6486990451812735,3.6487226486206055,8.883198461262509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.32080078125,0.0,1517.9632568359375,1895.4371337890625,0.0,3329.8359375,0.903738260269165,1.0,0.0,3.0,1.0,0.0
18208440,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7877099514007568,0.3160909712314605,0.2877590656280517,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9418962597846984,0.538777768611908,0.5124290585517883,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9861069917678832,0.6194753050804138,0.4341374039649963,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8527348041534424,0.4052601158618927,0.3869429528713226,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6916325092315674,0.2112271636724472,0.9686177968978882,284.98809814453125,284.95001220703125,301.5595703125,292.1553649902344,298.1748962402344,297.0362243652344,284.9871826171875,1.0,0.5919250845909119,0.3494759202003479,0.3494759202003479,1.0,1.0,-3.109815835952759,0.7820391058921814,2.3277766704559326,0.0813460946083068,0.92439067363739,0.92439067363739,0.0,166.17640686035156,167.0,49237.421875,0.0,2595.548095703125,1.0,280.0415954589844,283.2673034667969,295.1180725097656,298.2696533203125,293.1499938964844,293.1499938964844,279.75,34160.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920994400978088,1.0,0.0,0.0,3.6486990451812735,3.6487226486206055,8.883198461262509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.32080078125,0.0,1517.9632568359375,1895.4371337890625,0.0,3329.8359375,0.903738260269165,1.0,0.0,3.0,1.0,0.0
18208500,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7849594950675964,0.3149203658103943,0.2869840264320373,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9382516145706176,0.5370165109634399,0.5110865235328674,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9835354685783386,0.6179823875427246,0.433394581079483,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8500177264213562,0.4040222465991974,0.3860301375389099,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6889136433601379,0.2102889567613601,0.9651957750320436,284.861328125,284.95001220703125,301.5420227050781,292.1449279785156,298.1694641113281,297.0342712402344,284.85888671875,1.0,0.5915105938911438,0.3497818112373352,0.3497818112373352,1.0,1.0,-3.1011710166931152,0.7801769971847534,2.3209939002990723,0.0815006271004676,0.832102358341217,0.832102358341217,0.0,167.3898468017578,167.0,49841.20703125,0.0,2585.211669921875,1.0,279.7984619140625,283.1223449707031,295.1697998046875,298.4589233398437,293.1499938964844,293.1499938964844,279.75,39099.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978890180587769,1.0,0.0,0.0,3.588743209838867,3.5887672901153564,8.593658549216343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.6591796875,0.0,1488.8837890625,1895.4371337890625,0.0,3383.89892578125,0.8912158012390137,1.0,0.0,3.0,1.0,0.0
18208560,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7813260555267334,0.3136034607887268,0.285894364118576,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9335089921951294,0.5350922346115112,0.5093779563903809,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9800023436546326,0.616296112537384,0.4322936832904815,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.846514105796814,0.4026422798633575,0.3848335742950439,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.68546062707901,0.2092456519603729,0.9610251188278198,284.88873291015625,284.95001220703125,301.524169921875,292.1342468261719,298.1632080078125,297.03143310546875,284.89044189453125,1.0,0.5910091400146484,0.3501264452934265,0.3501264452934265,1.0,1.0,-3.0900328159332275,0.7776265740394592,2.312406301498413,0.0814844518899917,0.8244343996047974,0.8244343996047974,0.0,169.0050506591797,170.0,49406.45703125,0.0,2572.23681640625,1.0,279.7582702636719,283.160888671875,295.1498718261719,298.3782043457031,293.1499938964844,293.1499938964844,280.04998779296875,40437.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993252515792847,1.0,0.0,0.0,3.4678642749786377,3.4678871631622314,8.02449051207077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.85595703125,0.0,1371.3592529296875,1895.4371337890625,0.0,3397.293701171875,0.8686016798019409,1.0,0.0,3.0,1.0,0.0
18208620,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7778517603874207,0.3125885725021362,0.2848531305789947,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9288759231567384,0.5334420800209045,0.5076701045036316,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9765151739120485,0.6150873303413391,0.4312796890735626,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8431381583213806,0.4014761745929718,0.3836341798305511,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6820378303527832,0.2082742005586624,0.9565876722335817,285.0035400390625,284.95001220703125,301.5038452148437,292.1220397949219,298.1573791503906,297.02978515625,285.0032653808594,1.0,0.5904889702796936,0.3505124747753143,0.3505124747753143,1.0,1.0,-3.078726053237915,0.7751444578170776,2.303581476211548,0.0814704596996307,0.9015156030654908,0.9015156030654908,0.0,170.57699584960938,170.0,48509.98046875,0.0,2558.78759765625,1.0,280.0071105957031,283.2971496582031,295.0741882324219,298.15191650390625,293.1499938964844,293.1499938964844,280.04998779296875,34398.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907249569892883,1.0,0.0,0.0,3.5204365253448486,3.520458936691284,8.269634577118268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.68994140625,0.0,1382.189453125,1895.4371337890625,0.0,3316.986572265625,0.8766220808029175,1.0,0.0,3.0,1.0,0.0
18208680,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7757464051246643,0.3118659257888794,0.2842690944671631,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9259700179100036,0.5322291851043701,0.5065997838973999,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9743437767028807,0.6142284274101257,0.4307462275028229,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8410485982894897,0.400633841753006,0.3829006552696228,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6798587441444397,0.2075700312852859,0.9536520838737488,284.9892272949219,284.95001220703125,301.4876403808594,292.1122436523437,298.1534423828125,297.0291748046875,284.9881896972656,1.0,0.5901891589164734,0.3508157730102539,0.3508157730102539,1.0,1.0,-3.071683883666992,0.7737700939178467,2.297913789749145,0.0816625580191612,0.9057478308677672,0.9057478308677672,0.0,171.58987426757812,173.0,48429.09765625,0.0,2550.623046875,1.0,280.0409240722656,283.2861633300781,295.0737609863281,298.1748962402344,293.1499938964844,293.1499938964844,279.75,34007.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876436352729797,1.0,0.0,0.0,3.5674092769622803,3.567432165145874,8.4917888898417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.2060546875,0.0,1428.641357421875,1895.4371337890625,0.0,3288.1640625,0.8853216767311096,1.0,0.0,3.0,1.0,0.0
18208740,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7693838477134705,0.3093216717243194,0.2823488712310791,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9174667596817015,0.5284759998321533,0.5034797787666321,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9674235582351683,0.6109568476676941,0.4288303554058075,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8349106907844543,0.3979410231113434,0.3807203769683838,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6736574172973633,0.205527201294899,0.9458120465278624,284.8957214355469,284.95001220703125,301.45001220703125,292.08935546875,298.1414794921875,297.02471923828125,284.896484375,1.0,0.5894017219543457,0.3515050709247589,0.3515050709247589,1.0,1.0,-3.0512824058532715,0.76923006772995,2.2820522785186768,0.0817725211381912,0.812554657459259,0.812554657459259,0.0,174.72384643554688,176.0,48569.578125,0.0,2528.162109375,1.0,279.75927734375,283.1858215332031,295.1045227050781,298.2808532714844,293.1499938964844,293.1499938964844,280.04998779296875,40127.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948648571968079,1.0,0.0,0.0,3.386779546737671,3.386801719665528,7.653624720660446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.296875,0.0,1288.22412109375,1895.4371337890625,0.0,3355.671630859375,0.8506649732589722,1.0,0.0,3.0,1.0,0.0
18208800,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7693838477134705,0.3093216717243194,0.2823488712310791,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9174667596817015,0.5284759998321533,0.5034797787666321,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9674235582351683,0.6109568476676941,0.4288303554058075,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8349106907844543,0.3979410231113434,0.3807203769683838,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6736574172973633,0.205527201294899,0.9458120465278624,284.8957214355469,284.95001220703125,301.45001220703125,292.08935546875,298.1414794921875,297.02471923828125,284.896484375,1.0,0.5894017219543457,0.3515050709247589,0.3515050709247589,1.0,1.0,-3.0512824058532715,0.76923006772995,2.2820522785186768,0.0817725211381912,0.812554657459259,0.812554657459259,0.0,174.72384643554688,176.0,48569.578125,0.0,2528.162109375,1.0,279.75927734375,283.1858215332031,295.1045227050781,298.2808532714844,293.1499938964844,293.1499938964844,280.04998779296875,40127.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948648571968079,1.0,0.0,0.0,3.386779546737671,3.386801719665528,7.653624720660446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.296875,0.0,1288.22412109375,1895.4371337890625,0.0,3355.671630859375,0.8506649732589722,1.0,0.0,3.0,1.0,0.0
18208860,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7639497518539429,0.3074889183044433,0.280665636062622,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9102388620376588,0.5254998803138733,0.5006265640258789,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9611958861351012,0.6087404489517212,0.4272078573703766,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8295880556106567,0.3958231508731842,0.378710389137268,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6681517958641052,0.2037701308727264,0.9381617903709412,284.9866943359375,284.95001220703125,301.41033935546875,292.0649108886719,298.1311340332031,297.0225524902344,284.98565673828125,1.0,0.5886317491531372,0.3522690832614898,0.3522690832614898,1.0,1.0,-3.032258987426758,0.765312910079956,2.2669460773468018,0.0820144489407539,0.8879687190055847,0.8879687190055847,0.0,177.49009704589844,179.0,47618.53515625,0.0,2506.6171875,1.0,280.04022216796875,283.30181884765625,295.0267944335937,298.07843017578125,293.1499938964844,293.1499938964844,280.3500061035156,33954.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883310079574585,1.0,0.0,0.0,3.489933490753174,3.489955425262451,8.126949637698999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.19970703125,0.0,1347.638671875,1895.4371337890625,0.0,3247.59326171875,0.8679121732711792,1.0,0.0,3.0,1.0,0.0
