time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208920,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7639497518539429,0.3074889183044433,0.280665636062622,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9102388620376588,0.5254998803138733,0.5006265640258789,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9611958861351012,0.6087404489517212,0.4272078573703766,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8295880556106567,0.3958231508731842,0.378710389137268,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6681517958641052,0.2037701308727264,0.9381617903709412,284.9866943359375,284.95001220703125,301.41033935546875,292.0649108886719,298.1311340332031,297.0225524902344,284.98565673828125,1.0,0.5886317491531372,0.3522690832614898,0.3522690832614898,1.0,1.0,-3.032258987426758,0.765312910079956,2.2669460773468018,0.0820144489407539,0.8879687190055847,0.8879687190055847,0.0,177.49009704589844,179.0,47618.53515625,0.0,2506.6171875,1.0,280.04022216796875,283.30181884765625,295.0267944335937,298.07843017578125,293.1499938964844,293.1499938964844,280.3500061035156,33954.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883310079574585,1.0,0.0,0.0,3.489933490753174,3.489955425262451,8.126949637698999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.19970703125,0.0,1347.638671875,1895.4371337890625,0.0,3247.59326171875,0.8679121732711792,1.0,0.0,3.0,1.0,0.0
18208980,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7593727707862854,0.3058708310127258,0.2793171107769012,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9042509198188782,0.5227822661399841,0.4981754720211029,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9556765556335448,0.6068058013916016,0.4259442985057831,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8250043988227844,0.3939268887042999,0.377026617527008,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6634170413017273,0.2021867930889129,0.9315438270568848,285.0495300292969,284.95001220703125,301.36785888671875,292.0382080078125,298.1217041015625,297.0222473144531,285.04644775390625,1.0,0.5881150364875793,0.3530331254005432,0.3530331254005432,1.0,1.0,-3.016191244125366,0.7623163461685181,2.2538747787475586,0.0825643762946128,0.9949072599411012,0.9949072599411012,0.0,180.03758239746094,182.0,46897.0703125,0.0,2489.654541015625,1.0,280.34100341796875,283.3843078613281,295.0047912597656,297.9960327148437,293.1499938964844,293.1499938964844,280.04998779296875,30996.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736228346824646,1.0,0.0,0.0,3.688055515289306,3.6880791187286377,9.075868661057028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.5166015625,0.0,1538.0924072265625,1895.4371337890625,0.0,3156.7919921875,0.9102286100387572,1.0,0.0,3.0,1.0,0.0
18209040,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7593727707862854,0.3058708310127258,0.2793171107769012,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9042509198188782,0.5227822661399841,0.4981754720211029,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9556765556335448,0.6068058013916016,0.4259442985057831,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8250043988227844,0.3939268887042999,0.377026617527008,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6634170413017273,0.2021867930889129,0.9315438270568848,285.0495300292969,284.95001220703125,301.36785888671875,292.0382080078125,298.1217041015625,297.0222473144531,285.04644775390625,1.0,0.5881150364875793,0.3530331254005432,0.3530331254005432,1.0,1.0,-3.016191244125366,0.7623163461685181,2.2538747787475586,0.0825643762946128,0.9949072599411012,0.9949072599411012,0.0,180.03758239746094,182.0,46897.0703125,0.0,2489.654541015625,1.0,280.34100341796875,283.3843078613281,295.0047912597656,297.9960327148437,293.1499938964844,293.1499938964844,280.04998779296875,30996.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736228346824646,1.0,0.0,0.0,3.688055515289306,3.6880791187286377,9.075868661057028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.5166015625,0.0,1538.0924072265625,1895.4371337890625,0.0,3156.7919921875,0.9102286100387572,1.0,0.0,3.0,1.0,0.0
18209100,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7566794753074646,0.3045611679553985,0.2784755527973175,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9009238481521606,0.5208703875541687,0.496759831905365,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9522979855537416,0.6050899624824524,0.425109326839447,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8223269581794739,0.3925544917583465,0.3760467171669006,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.660753607749939,0.2011708170175552,0.9279744029045104,284.88751220703125,284.95001220703125,301.3456115722656,292.02410888671875,298.1154479980469,297.02056884765625,284.8797912597656,1.0,0.5878570079803467,0.3534151315689087,0.3534151315689087,1.0,1.0,-3.007012128829956,0.7604393362998962,2.246572971343994,0.0828019604086875,0.8947947025299072,0.8947947025299072,0.0,181.5851593017578,182.0,47789.5078125,0.0,2480.489990234375,1.0,280.0961303710937,283.1950988769531,295.0673217773437,298.21881103515625,293.1499938964844,293.1499938964844,280.04998779296875,35016.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820180892944336,1.0,0.0,0.0,3.70195198059082,3.7019762992858887,9.144391697191168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.77783203125,0.0,1584.2789306640625,1895.4371337890625,0.0,3235.490478515625,0.9141547083854676,1.0,0.0,3.0,1.0,0.0
18209160,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7531242370605469,0.3029613494873047,0.2772139608860016,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8966552019119263,0.5186287760734558,0.4948494434356689,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9477244019508362,0.6029709577560425,0.4237945675849914,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8188284635543823,0.3909037709236145,0.3746772110462188,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6573832631111145,0.1999627947807312,0.9233446717262268,284.87274169921875,284.95001220703125,301.3227233886719,292.0094909667969,298.1075134277344,297.01727294921875,284.8741455078125,1.0,0.5874224305152893,0.3538013398647308,0.3538013398647308,1.0,1.0,-2.9944117069244385,0.7574734091758728,2.236938238143921,0.082686610519886,0.859006404876709,0.859006404876709,0.0,183.55938720703125,185.0,47434.38671875,0.0,2467.21142578125,1.0,280.0570373535156,283.19500732421875,295.0489501953125,298.1550598144531,293.1499938964844,293.1499938964844,280.3500061035156,38751.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861892223358154,1.0,0.0,0.0,3.61012864112854,3.610152721405029,8.696382565176464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.93115234375,0.0,1509.6221923828125,1895.4371337890625,0.0,3274.55224609375,0.8979128003120422,1.0,0.0,3.0,1.0,0.0
18209220,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.747556746006012,0.3008191287517547,0.2751844227313995,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8897793889045715,0.5152940154075623,0.4915823936462402,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9403895735740662,0.6003039479255676,0.4217713475227356,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8130810260772705,0.3884586691856384,0.3723085522651672,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6518005132675171,0.1979706436395645,0.9145980477333068,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.0939636230469,297.0140075683594,284.98486328125,1.0,0.586527943611145,0.3545737564563751,0.3545737564563751,1.0,1.0,-2.972243070602417,0.7524993419647217,2.219743728637696,0.0825160890817642,0.9430429935455322,0.9430429935455322,0.0,186.69888305664065,188.0,46327.6171875,0.0,2442.359375,1.0,280.34197998046875,283.33514404296875,294.95025634765625,297.9276733398437,293.1499938964844,293.1499938964844,280.04998779296875,33814.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764145374298096,1.0,0.0,0.0,3.700448513031006,3.700472593307495,9.136965672951192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.68896484375,0.0,1573.4462890625,1895.4371337890625,0.0,3182.970458984375,0.9150384664535522,1.0,0.0,3.0,1.0,0.0
18209280,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.747556746006012,0.3008191287517547,0.2751844227313995,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8897793889045715,0.5152940154075623,0.4915823936462402,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9403895735740662,0.6003039479255676,0.4217713475227356,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8130810260772705,0.3884586691856384,0.3723085522651672,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6518005132675171,0.1979706436395645,0.9145980477333068,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.0939636230469,297.0140075683594,284.98486328125,1.0,0.586527943611145,0.3545737564563751,0.3545737564563751,1.0,1.0,-2.972243070602417,0.7524993419647217,2.219743728637696,0.0825160890817642,0.9430429935455322,0.9430429935455322,0.0,186.69888305664065,188.0,46327.6171875,0.0,2442.359375,1.0,280.34197998046875,283.33514404296875,294.95025634765625,297.9276733398437,293.1499938964844,293.1499938964844,280.04998779296875,33814.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764145374298096,1.0,0.0,0.0,3.700448513031006,3.700472593307495,9.136965672951192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.68896484375,0.0,1573.4462890625,1895.4371337890625,0.0,3182.970458984375,0.9150384664535522,1.0,0.0,3.0,1.0,0.0
18209340,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7419475317001343,0.2979936003684997,0.2730286121368408,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8828095197677612,0.5111988186836243,0.4881559908390045,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9327208995819092,0.5965845584869385,0.4195662438869476,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8070297837257385,0.3854254186153412,0.3698242008686065,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6462613940238953,0.1956695765256881,0.9056479930877686,284.8722229003906,284.95001220703125,301.2254333496094,291.94647216796875,298.0780029296875,297.00848388671875,284.87457275390625,1.0,0.5856014490127563,0.3553461730480194,0.3553461730480194,1.0,1.0,-2.9491446018218994,0.7471847534179688,2.2019598484039307,0.0823875814676284,0.826326847076416,0.826326847076416,0.0,189.998275756836,191.0,46449.73828125,0.0,2416.877197265625,1.0,280.0575256347656,283.21807861328125,294.9681396484375,298.0179443359375,293.1499938964844,293.1499938964844,280.3500061035156,41018.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849562406539917,1.0,0.0,0.0,3.508541345596313,3.5085649490356445,8.213845035243139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.95703125,0.0,1417.504150390625,1895.4371337890625,0.0,3263.009033203125,0.8779302835464478,1.0,0.0,3.0,1.0,0.0
18209400,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7419475317001343,0.2979936003684997,0.2730286121368408,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8828095197677612,0.5111988186836243,0.4881559908390045,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9327208995819092,0.5965845584869385,0.4195662438869476,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8070297837257385,0.3854254186153412,0.3698242008686065,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6462613940238953,0.1956695765256881,0.9056479930877686,284.8722229003906,284.95001220703125,301.2254333496094,291.94647216796875,298.0780029296875,297.00848388671875,284.87457275390625,1.0,0.5856014490127563,0.3553461730480194,0.3553461730480194,1.0,1.0,-2.9491446018218994,0.7471847534179688,2.2019598484039307,0.0823875814676284,0.826326847076416,0.826326847076416,0.0,189.998275756836,191.0,46449.73828125,0.0,2416.877197265625,1.0,280.0575256347656,283.21807861328125,294.9681396484375,298.0179443359375,293.1499938964844,293.1499938964844,280.3500061035156,41018.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849562406539917,1.0,0.0,0.0,3.508541345596313,3.5085649490356445,8.213845035243139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.95703125,0.0,1417.504150390625,1895.4371337890625,0.0,3263.009033203125,0.8779302835464478,1.0,0.0,3.0,1.0,0.0
18209460,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7372578382492065,0.296003133058548,0.2711571455001831,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8768755793571472,0.5080175399780273,0.4850591123104095,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9262425303459167,0.5941078066825867,0.4177080392837524,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8016423583030701,0.3830781877040863,0.3675548136234283,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6414502859115601,0.1937180310487747,0.8970134258270264,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,298.065185546875,297.0068664550781,284.98468017578125,1.0,0.5846682190895081,0.3562808334827423,0.3562808334827423,1.0,1.0,-2.9278247356414795,0.742843747138977,2.184981107711792,0.0826471298933029,0.9102509021759032,0.9102509021759032,0.0,192.805419921875,194.0,45380.4453125,0.0,2392.425048828125,1.0,280.3411865234375,283.3567810058594,294.8712158203125,297.7884216308594,293.1499938964844,293.1499938964844,280.04998779296875,34212.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724796772003174,1.0,0.0,0.0,3.59700608253479,3.597029447555542,8.63327670685976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.04931640625,0.0,1461.8272705078125,1895.4371337890625,0.0,3146.06982421875,0.8921580910682678,1.0,0.0,3.0,1.0,0.0
18209520,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7372578382492065,0.296003133058548,0.2711571455001831,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8768755793571472,0.5080175399780273,0.4850591123104095,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9262425303459167,0.5941078066825867,0.4177080392837524,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8016423583030701,0.3830781877040863,0.3675548136234283,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6414502859115601,0.1937180310487747,0.8970134258270264,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,298.065185546875,297.0068664550781,284.98468017578125,1.0,0.5846682190895081,0.3562808334827423,0.3562808334827423,1.0,1.0,-2.9278247356414795,0.742843747138977,2.184981107711792,0.0826471298933029,0.9102509021759032,0.9102509021759032,0.0,192.805419921875,194.0,45380.4453125,0.0,2392.425048828125,1.0,280.3411865234375,283.3567810058594,294.8712158203125,297.7884216308594,293.1499938964844,293.1499938964844,280.04998779296875,34212.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724796772003174,1.0,0.0,0.0,3.59700608253479,3.597029447555542,8.63327670685976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.04931640625,0.0,1461.8272705078125,1895.4371337890625,0.0,3146.06982421875,0.8921580910682678,1.0,0.0,3.0,1.0,0.0
18209580,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7322038412094116,0.2932651937007904,0.2690657675266266,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8705434203147888,0.5040087103843689,0.4816962480545044,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.919190227985382,0.5904819965362549,0.4155534207820892,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7958374619483948,0.3801020681858063,0.3651088774204254,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6364733576774597,0.1914544850587844,0.8881635665893555,284.8876037597656,284.95001220703125,301.1200256347656,291.8771057128906,298.04962158203125,297.0024719238281,284.888916015625,1.0,0.5837569236755371,0.3572155237197876,0.3572155237197876,1.0,1.0,-2.9051082134246826,0.7380193471908569,2.167088747024536,0.0829022228717804,0.8095400929450989,0.8095400929450989,0.0,195.96853637695312,197.0,45442.109375,0.0,2367.491943359375,1.0,280.05908203125,283.256103515625,294.8924255371094,297.8784484863281,293.1499938964844,293.1499938964844,280.3500061035156,40805.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798664212226868,1.0,0.0,0.0,3.39522671699524,3.395249128341675,7.691850782975962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.38232421875,0.0,1301.2091064453125,1895.4371337890625,0.0,3215.32861328125,0.8531206846237183,1.0,0.0,3.0,1.0,0.0
18209640,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7322038412094116,0.2932651937007904,0.2690657675266266,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8705434203147888,0.5040087103843689,0.4816962480545044,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.919190227985382,0.5904819965362549,0.4155534207820892,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7958374619483948,0.3801020681858063,0.3651088774204254,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6364733576774597,0.1914544850587844,0.8881635665893555,284.8876037597656,284.95001220703125,301.1200256347656,291.8771057128906,298.04962158203125,297.0024719238281,284.888916015625,1.0,0.5837569236755371,0.3572155237197876,0.3572155237197876,1.0,1.0,-2.9051082134246826,0.7380193471908569,2.167088747024536,0.0829022228717804,0.8095400929450989,0.8095400929450989,0.0,195.96853637695312,197.0,45442.109375,0.0,2367.491943359375,1.0,280.05908203125,283.256103515625,294.8924255371094,297.8784484863281,293.1499938964844,293.1499938964844,280.3500061035156,40805.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798664212226868,1.0,0.0,0.0,3.39522671699524,3.395249128341675,7.691850782975962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.38232421875,0.0,1301.2091064453125,1895.4371337890625,0.0,3215.32861328125,0.8531206846237183,1.0,0.0,3.0,1.0,0.0
18209700,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7297454476356506,0.2921946942806244,0.2680039405822754,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8674885034561157,0.5023348331451416,0.47999969124794,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9158187508583068,0.5891292095184326,0.4144697487354278,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7930005788803101,0.3788513839244842,0.363854318857193,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.634036123752594,0.1904303580522537,0.883556067943573,284.9994506835937,284.95001220703125,301.0926208496094,291.85888671875,298.04254150390625,297.00146484375,285.0016784667969,1.0,0.5832581520080566,0.357682853937149,0.357682853937149,1.0,1.0,-2.893439531326294,0.7354973554611206,2.157942295074463,0.0828899815678596,0.8813453912734985,0.8813453912734985,0.0,197.4958038330078,197.0,44548.87890625,0.0,2354.31591796875,1.0,280.2951965332031,283.39129638671875,294.81024169921875,297.6439819335937,293.1499938964844,293.1499938964844,280.3500061035156,35089.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716318011283875,1.0,0.0,0.0,3.4311680793762207,3.431190013885498,7.855562671466032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.611328125,0.0,1296.6563720703125,1895.4371337890625,0.0,3138.117431640625,0.8580349087715149,1.0,0.0,3.0,1.0,0.0
18209760,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7277955412864685,0.2912440001964569,0.2672026455402374,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8650034666061401,0.5007872581481934,0.4786021113395691,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9131874442100524,0.5879307985305786,0.4136839210987091,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7906916737556458,0.3777135610580444,0.3628332614898681,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6320035457611084,0.1894880831241607,0.8795518279075623,284.98736572265625,284.95001220703125,301.0648193359375,291.8404235839844,298.0363464355469,297.00146484375,284.98565673828125,1.0,0.5828561186790466,0.3581709265708923,0.3581709265708923,1.0,1.0,-2.883810043334961,0.7336767315864563,2.1501333713531494,0.0831534564495086,0.888584315776825,0.888584315776825,0.0,198.7620544433593,200.0,44444.140625,0.0,2343.5244140625,1.0,280.3409118652344,283.37957763671875,294.7969970703125,297.6560974121094,293.1499938964844,293.1499938964844,280.6499938964844,33914.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672300577163696,1.0,0.0,0.0,3.4970510005950928,3.497073173522949,8.160132551893184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.75634765625,0.0,1354.6217041015625,1895.4371337890625,0.0,3096.825927734375,0.8693121075630188,1.0,0.0,3.0,1.0,0.0
18209820,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.725334107875824,0.290119856595993,0.2662043869495392,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8618807792663574,0.4989147782325744,0.476843923330307,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9099149703979492,0.5865285396575928,0.4126948714256286,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7877892255783081,0.3763512969017029,0.3615652024745941,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.6294714212417603,0.1883502602577209,0.8746348023414612,285.0801086425781,284.95001220703125,301.0287170410156,291.8163452148437,298.0287170410156,297.0020446777344,285.07843017578125,1.0,0.5824095010757446,0.3587956726551056,0.3587956726551056,1.0,1.0,-2.8718724250793457,0.731464147567749,2.1404082775115967,0.0835270136594772,0.988830268383026,0.988830268383026,0.0,200.4102020263672,200.0,43631.734375,0.0,2330.59912109375,1.0,280.6172180175781,283.4935607910156,294.7517395019531,297.51348876953125,293.1499938964844,293.1499938964844,280.6499938964844,30685.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575611710548401,1.0,0.0,0.0,3.625111818313599,3.625134706497192,8.768718657847785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.5146484375,0.0,1466.163330078125,1895.4371337890625,0.0,3006.1337890625,0.8964486718177795,1.0,0.0,3.0,1.0,0.0
18209880,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7240510582923889,0.2894583344459533,0.2657057642936706,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8602455258369446,0.4978311955928802,0.4759304821491241,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9082419872283936,0.585686445236206,0.4122084379196167,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7862700819969177,0.3755677938461303,0.3609154224395752,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.6281409859657288,0.1877137720584869,0.8720735907554626,285.0564880371094,284.95001220703125,301.0081787109375,291.8026123046875,298.0243835449219,297.0022888183594,285.0533142089844,1.0,0.5822092890739441,0.3591471016407013,0.3591471016407013,1.0,1.0,-2.865731716156006,0.730399489402771,2.1353323459625244,0.0838060453534126,1.0,1.0,0.0,201.30667114257807,203.0,43657.08984375,0.0,2324.215576171875,1.0,280.6410522460937,283.468505859375,294.7635803222656,297.5575256347656,293.1499938964844,293.1499938964844,280.3500061035156,30901.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563178777694702,1.0,0.0,0.0,3.695537805557251,3.695561408996582,9.112731618188264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.46728515625,0.0,1545.7998046875,1895.4371337890625,0.0,2994.476806640625,0.9118525981903076,1.0,0.0,3.0,1.0,0.0
18209940,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7188589572906494,0.2863985002040863,0.2634681761264801,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8540922999382019,0.4934709668159485,0.4724029302597046,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9017788171768188,0.5815351009368896,0.4098454117774963,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7804766297340393,0.3723087906837463,0.3583441972732544,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6232709884643555,0.1853274255990982,0.8631187677383423,284.8699951171875,284.95001220703125,300.9503479003906,291.76385498046875,298.0072937011719,296.9974975585937,284.8707275390625,1.0,0.5814156532287598,0.3601232469081878,0.3601232469081878,1.0,1.0,-2.8421199321746826,0.7252770662307739,2.116842746734619,0.0839852169156074,0.8604447245597839,0.8604447245597839,0.0,204.76779174804688,206.0,44164.015625,0.0,2299.9072265625,1.0,280.3578491210937,283.2704467773437,294.8040771484375,297.7091979980469,293.1499938964844,293.1499938964844,280.6499938964844,38691.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693574070930481,1.0,0.0,0.0,3.622135400772095,3.622159481048584,8.754324767323851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.70263671875,0.0,1522.3704833984375,1895.4371337890625,0.0,3116.78271484375,0.9006214737892151,1.0,0.0,3.0,1.0,0.0
18210000,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7188589572906494,0.2863985002040863,0.2634681761264801,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8540922999382019,0.4934709668159485,0.4724029302597046,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9017788171768188,0.5815351009368896,0.4098454117774963,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7804766297340393,0.3723087906837463,0.3583441972732544,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6232709884643555,0.1853274255990982,0.8631187677383423,284.8699951171875,284.95001220703125,300.9503479003906,291.76385498046875,298.0072937011719,296.9974975585937,284.8707275390625,1.0,0.5814156532287598,0.3601232469081878,0.3601232469081878,1.0,1.0,-2.8421199321746826,0.7252770662307739,2.116842746734619,0.0839852169156074,0.8604447245597839,0.8604447245597839,0.0,204.76779174804688,206.0,44164.015625,0.0,2299.9072265625,1.0,280.3578491210937,283.2704467773437,294.8040771484375,297.7091979980469,293.1499938964844,293.1499938964844,280.6499938964844,38691.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693574070930481,1.0,0.0,0.0,3.622135400772095,3.622159481048584,8.754324767323851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.70263671875,0.0,1522.3704833984375,1895.4371337890625,0.0,3116.78271484375,0.9006214737892151,1.0,0.0,3.0,1.0,0.0
18210060,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7138809561729431,0.284060925245285,0.2612681984901428,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8484459519386292,0.4898938238620758,0.4689137935638428,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8960100412368774,0.5785089135169983,0.4075742363929748,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7750672698020935,0.3695921003818512,0.3557233512401581,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6184597611427307,0.1831483542919159,0.8535565733909607,284.9872131347656,284.95001220703125,300.8914794921875,291.7242736816406,297.9916076660156,296.9949951171875,284.9857788085937,1.0,0.5804265141487122,0.3611173331737518,0.3611173331737518,1.0,1.0,-2.8179028034210205,0.7199724912643433,2.097930431365967,0.0838818326592445,0.9457662105560304,0.9457662105560304,0.0,207.90249633789065,194.0,43012.88671875,0.0,2273.27197265625,1.0,280.64208984375,283.4148864746094,294.6922912597656,297.46807861328125,293.1499938964844,293.1499938964844,280.3500061035156,33800.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588535785675049,1.0,0.0,0.0,3.708799123764038,3.7088234424591056,9.178250479635608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.0263671875,0.0,1582.85302734375,1895.4371337890625,0.0,3018.25341796875,0.916898548603058,1.0,0.0,3.0,1.0,0.0
18210120,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7138809561729431,0.284060925245285,0.2612681984901428,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8484459519386292,0.4898938238620758,0.4689137935638428,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8960100412368774,0.5785089135169983,0.4075742363929748,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7750672698020935,0.3695921003818512,0.3557233512401581,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6184597611427307,0.1831483542919159,0.8535565733909607,284.9872131347656,284.95001220703125,300.8914794921875,291.7242736816406,297.9916076660156,296.9949951171875,284.9857788085937,1.0,0.5804265141487122,0.3611173331737518,0.3611173331737518,1.0,1.0,-2.8179028034210205,0.7199724912643433,2.097930431365967,0.0838818326592445,0.9457662105560304,0.9457662105560304,0.0,207.90249633789065,194.0,43012.88671875,0.0,2273.27197265625,1.0,280.64208984375,283.4148864746094,294.6922912597656,297.46807861328125,293.1499938964844,293.1499938964844,280.3500061035156,33800.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588535785675049,1.0,0.0,0.0,3.708799123764038,3.7088234424591056,9.178250479635608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.0263671875,0.0,1582.85302734375,1895.4371337890625,0.0,3018.25341796875,0.916898548603058,1.0,0.0,3.0,1.0,0.0
18210180,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7131408452987671,0.2810928225517273,0.2587419748306274,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8479785919189453,0.4855843186378479,0.465038537979126,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8960586786270142,0.5744720101356506,0.404964804649353,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7746022939682007,0.3663213551044464,0.3527644276618957,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6172109842300415,0.1806972324848175,0.842717170715332,284.8640441894531,284.95001220703125,300.8318176269531,291.6840515136719,297.9736328125,296.990234375,284.8668518066406,1.0,0.5749850273132324,0.3621114194393158,0.3621114194393158,1.0,1.0,-2.790499687194824,0.7135679125785828,2.0769317150115967,0.0835850164294242,0.8206194639205933,0.8206194639205933,0.0,204.85256958007807,182.0,43069.57421875,0.0,2212.105224609375,1.0,280.35748291015625,283.2926330566406,294.7059936523437,297.5492248535156,293.1499938964844,293.1499938964844,280.6499938964844,41602.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867607593536377,1.0,0.0,0.0,3.501927137374878,3.501950740814209,8.182904593923013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.38330078125,0.0,1414.8011474609375,1895.4371337890625,0.0,3100.36767578125,0.8768643140792847,1.0,0.0,3.0,1.0,0.0
18210240,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7131408452987671,0.2810928225517273,0.2587419748306274,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8479785919189453,0.4855843186378479,0.465038537979126,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8960586786270142,0.5744720101356506,0.404964804649353,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7746022939682007,0.3663213551044464,0.3527644276618957,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6172109842300415,0.1806972324848175,0.842717170715332,284.8640441894531,284.95001220703125,300.8318176269531,291.6840515136719,297.9736328125,296.990234375,284.8668518066406,1.0,0.5749850273132324,0.3621114194393158,0.3621114194393158,1.0,1.0,-2.790499687194824,0.7135679125785828,2.0769317150115967,0.0835850164294242,0.8206194639205933,0.8206194639205933,0.0,204.85256958007807,182.0,43069.57421875,0.0,2212.105224609375,1.0,280.35748291015625,283.2926330566406,294.7059936523437,297.5492248535156,293.1499938964844,293.1499938964844,280.6499938964844,41602.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867607593536377,1.0,0.0,0.0,3.501927137374878,3.501950740814209,8.182904593923013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.38330078125,0.0,1414.8011474609375,1895.4371337890625,0.0,3100.36767578125,0.8768643140792847,1.0,0.0,3.0,1.0,0.0
18210300,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7139712572097778,0.2799576818943023,0.2574159801006317,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8491528034210205,0.4838015437126159,0.4630215466022491,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8976970314979553,0.572979748249054,0.4036141335964203,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7757056355476379,0.3649615347385406,0.3511960208415985,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6175513863563538,0.1796056777238845,0.8368620276451111,284.9891662597656,284.95001220703125,300.8017578125,291.6637268066406,297.965576171875,296.98931884765625,284.9925842285156,1.0,0.5712893605232239,0.3626084327697754,0.3626084327697754,1.0,1.0,-2.77593207359314,0.7100690007209778,2.065863132476806,0.0832115113735199,0.8957235813140869,0.8957235813140869,0.0,201.6698303222656,182.0,42089.0078125,0.0,2172.6181640625,1.0,280.5975952148437,283.44268798828125,294.6136474609375,297.3006591796875,293.1499938964844,293.1499938964844,280.6499938964844,35680.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588074445724487,1.0,0.0,0.0,3.525235891342163,3.525258779525757,8.292198572235066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.0068359375,0.0,1396.4349365234375,1895.4371337890625,0.0,3017.821044921875,0.8794633150100708,1.0,0.0,3.0,1.0,0.0
18210360,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7159274220466614,0.2790072560310364,0.2563865780830383,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8515526652336121,0.4822143316268921,0.4613444805145263,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9007482528686525,0.5717132687568665,0.4026024937629699,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7779881954193115,0.3637697100639343,0.3498882353305816,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6187828779220581,0.178635373711586,0.8316428661346436,284.9838562011719,284.95001220703125,300.77154541015625,291.643310546875,297.95904541015625,296.98980712890625,284.98211669921875,1.0,0.5672711133956909,0.3632053434848785,0.3632053434848785,1.0,1.0,-2.763617515563965,0.7075358629226685,2.056081533432007,0.0833247601985931,0.9054832458496094,0.9054832458496094,0.0,197.51300048828125,170.0,41927.515625,0.0,2132.607177734375,1.0,280.6417236328125,283.43707275390625,294.59503173828125,297.3028869628906,293.1499938964844,293.1499938964844,280.3500061035156,34254.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853713870048523,1.0,0.0,0.0,3.5860836505889893,3.586106777191162,8.580925054957333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.09814453125,0.0,1450.3851318359375,1895.4371337890625,0.0,2970.067138671875,0.8895326852798462,1.0,0.0,3.0,1.0,0.0
18210420,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7200591564178467,0.2762805223464966,0.2538383305072784,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8569496273994446,0.4781054258346557,0.4574031233787536,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.907526433467865,0.567888617515564,0.3999506831169128,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7831115126609802,0.3606720566749573,0.346839040517807,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6216307282447815,0.1763500124216079,0.8203464150428772,284.8819885253906,284.95001220703125,300.7108764648437,291.6022644042969,297.94293212890625,296.9873046875,284.8837585449219,1.0,0.5582690834999084,0.3643991649150848,0.3643991649150848,1.0,1.0,-2.7353978157043457,0.7012690305709839,2.0341286659240723,0.0832670181989669,0.7991322875022888,0.7991322875022888,0.0,188.44471740722656,158.0,41880.06640625,0.0,2044.2518310546875,1.0,280.3592834472656,283.3389587402344,294.6146850585937,297.38250732421875,293.1499938964844,293.1499938964844,280.6499938964844,41504.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606829047203064,1.0,0.0,0.0,3.3565690517425537,3.35659122467041,7.517691074099275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.6103515625,0.0,1268.43505859375,1895.4371337890625,0.0,3035.41015625,0.8453204035758972,1.0,0.0,3.0,1.0,0.0
18210480,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7200591564178467,0.2762805223464966,0.2538383305072784,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8569496273994446,0.4781054258346557,0.4574031233787536,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.907526433467865,0.567888617515564,0.3999506831169128,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7831115126609802,0.3606720566749573,0.346839040517807,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6216307282447815,0.1763500124216079,0.8203464150428772,284.8819885253906,284.95001220703125,300.7108764648437,291.6022644042969,297.94293212890625,296.9873046875,284.8837585449219,1.0,0.5582690834999084,0.3643991649150848,0.3643991649150848,1.0,1.0,-2.7353978157043457,0.7012690305709839,2.0341286659240723,0.0832670181989669,0.7991322875022888,0.7991322875022888,0.0,188.44471740722656,158.0,41880.06640625,0.0,2044.2518310546875,1.0,280.3592834472656,283.3389587402344,294.6146850585937,297.38250732421875,293.1499938964844,293.1499938964844,280.6499938964844,41504.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606829047203064,1.0,0.0,0.0,3.3565690517425537,3.35659122467041,7.517691074099275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.6103515625,0.0,1268.43505859375,1895.4371337890625,0.0,3035.41015625,0.8453204035758972,1.0,0.0,3.0,1.0,0.0
18210540,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7259526252746582,0.2742949426174164,0.2515102624893188,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8646851181983948,0.4748007655143738,0.4537058174610138,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9175772070884703,0.5651549696922302,0.3975741267204284,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7903837561607361,0.3581865727901459,0.3439492583274841,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6259167790412903,0.1743973791599273,0.8093008995056152,284.98419189453125,284.95001220703125,300.6499938964844,291.56103515625,297.929443359375,296.98834228515625,284.98297119140625,1.0,0.5484758019447327,0.3655929863452911,0.3655929863452911,1.0,1.0,-2.7085483074188232,0.6954088807106018,2.013139486312866,0.0830741450190544,0.8772180080413818,0.8772180080413818,0.0,177.93661499023438,146.0,40823.03125,0.0,1953.02392578125,1.0,280.6398620605469,283.4651184082031,294.5104064941406,297.1487121582031,293.1499938964844,293.1499938964844,280.95001220703125,34163.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846363365650177,1.0,0.0,0.0,3.4537057876586914,3.4537277221679688,7.959100685184239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.61376953125,0.0,1312.54638671875,1895.4371337890625,0.0,2901.221435546875,0.8599740266799927,1.0,0.0,3.0,1.0,0.0
18210600,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7259526252746582,0.2742949426174164,0.2515102624893188,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8646851181983948,0.4748007655143738,0.4537058174610138,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9175772070884703,0.5651549696922302,0.3975741267204284,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7903837561607361,0.3581865727901459,0.3439492583274841,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6259167790412903,0.1743973791599273,0.8093008995056152,284.98419189453125,284.95001220703125,300.6499938964844,291.56103515625,297.929443359375,296.98834228515625,284.98297119140625,1.0,0.5484758019447327,0.3655929863452911,0.3655929863452911,1.0,1.0,-2.7085483074188232,0.6954088807106018,2.013139486312866,0.0830741450190544,0.8772180080413818,0.8772180080413818,0.0,177.93661499023438,146.0,40823.03125,0.0,1953.02392578125,1.0,280.6398620605469,283.4651184082031,294.5104064941406,297.1487121582031,293.1499938964844,293.1499938964844,280.95001220703125,34163.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846363365650177,1.0,0.0,0.0,3.4537057876586914,3.4537277221679688,7.959100685184239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.61376953125,0.0,1312.54638671875,1895.4371337890625,0.0,2901.221435546875,0.8599740266799927,1.0,0.0,3.0,1.0,0.0
18210660,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7336525917053223,0.2725812196731567,0.249549001455307,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8748422861099243,0.471802145242691,0.4504366517066955,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9308493733406068,0.562732458114624,0.3955669403076172,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7998348474502563,0.355970948934555,0.3414118587970733,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6317719221115112,0.1726729124784469,0.7994205951690674,285.0564880371094,284.95001220703125,300.589111328125,291.519775390625,297.91802978515625,296.9914855957031,285.052978515625,1.0,0.5384060144424438,0.3668585121631622,0.3668585121631622,1.0,1.0,-2.684926748275757,0.690734326839447,1.9941924810409544,0.0833901092410087,0.991497278213501,0.991497278213501,0.0,166.59274291992188,134.0,39981.234375,0.0,1864.50634765625,1.0,280.9407043457031,283.5552978515625,294.4713439941406,297.0401306152344,293.1499938964844,293.1499938964844,280.6499938964844,30708.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333719968795776,1.0,0.0,0.0,3.66048526763916,3.660508632659912,8.94068193701969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.623046875,0.0,1505.1617431640625,1895.4371337890625,0.0,2779.857421875,0.903805375099182,1.0,0.0,3.0,1.0,0.0
18210720,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7336525917053223,0.2725812196731567,0.249549001455307,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8748422861099243,0.471802145242691,0.4504366517066955,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9308493733406068,0.562732458114624,0.3955669403076172,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7998348474502563,0.355970948934555,0.3414118587970733,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6317719221115112,0.1726729124784469,0.7994205951690674,285.0564880371094,284.95001220703125,300.589111328125,291.519775390625,297.91802978515625,296.9914855957031,285.052978515625,1.0,0.5384060144424438,0.3668585121631622,0.3668585121631622,1.0,1.0,-2.684926748275757,0.690734326839447,1.9941924810409544,0.0833901092410087,0.991497278213501,0.991497278213501,0.0,166.59274291992188,134.0,39981.234375,0.0,1864.50634765625,1.0,280.9407043457031,283.5552978515625,294.4713439941406,297.0401306152344,293.1499938964844,293.1499938964844,280.6499938964844,30708.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333719968795776,1.0,0.0,0.0,3.66048526763916,3.660508632659912,8.94068193701969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.623046875,0.0,1505.1617431640625,1895.4371337890625,0.0,2779.857421875,0.903805375099182,1.0,0.0,3.0,1.0,0.0
