time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210780,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7410534620285034,0.2696885764598846,0.2469150573015213,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.88498455286026,0.467479407787323,0.4463748931884765,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9437313675880432,0.5585007071495056,0.3927232921123504,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8090596199035645,0.3527224063873291,0.3382760286331177,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6375614404678345,0.1704175323247909,0.7883089780807495,284.8631896972656,284.95001220703125,300.5284423828125,291.4786682128906,297.9019470214844,296.9891662597656,284.8646850585937,1.0,0.527856171131134,0.3681240081787109,0.3681240081787109,1.0,1.0,-2.6563527584075928,0.684346079826355,1.9720066785812376,0.0833016186952591,0.8452244997024536,0.8452244997024536,0.0,155.7412109375,122.0,40364.38671875,0.0,1772.340576171875,1.0,280.6569519042969,283.3551025390625,294.5185852050781,297.1903076171875,293.1499938964844,293.1499938964844,280.95001220703125,39351.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463690876960754,1.0,0.0,0.0,3.5719618797302246,3.5719857215881348,8.513476359439665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.46044921875,0.0,1472.6083984375,1895.4371337890625,0.0,2901.275390625,0.8896344900131226,1.0,0.0,3.0,1.0,0.0
18210840,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7410534620285034,0.2696885764598846,0.2469150573015213,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.88498455286026,0.467479407787323,0.4463748931884765,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9437313675880432,0.5585007071495056,0.3927232921123504,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8090596199035645,0.3527224063873291,0.3382760286331177,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6375614404678345,0.1704175323247909,0.7883089780807495,284.8631896972656,284.95001220703125,300.5284423828125,291.4786682128906,297.9019470214844,296.9891662597656,284.8646850585937,1.0,0.527856171131134,0.3681240081787109,0.3681240081787109,1.0,1.0,-2.6563527584075928,0.684346079826355,1.9720066785812376,0.0833016186952591,0.8452244997024536,0.8452244997024536,0.0,155.7412109375,122.0,40364.38671875,0.0,1772.340576171875,1.0,280.6569519042969,283.3551025390625,294.5185852050781,297.1903076171875,293.1499938964844,293.1499938964844,280.95001220703125,39351.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463690876960754,1.0,0.0,0.0,3.5719618797302246,3.5719857215881348,8.513476359439665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.46044921875,0.0,1472.6083984375,1895.4371337890625,0.0,2901.275390625,0.8896344900131226,1.0,0.0,3.0,1.0,0.0
18210900,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.744964599609375,0.2684712409973144,0.2454407662153244,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8903794884681702,0.4655640423297882,0.4441524147987366,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9503430724143982,0.5567728281021118,0.3911426663398742,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8137118816375732,0.3512607514858246,0.3365354835987091,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6405981779098511,0.1693320125341415,0.7821518182754517,284.988525390625,284.95001220703125,300.4982604980469,291.45819091796875,297.89404296875,296.98834228515625,284.9930725097656,1.0,0.5223386883735657,0.3687567710876465,0.3687567710876465,1.0,1.0,-2.6405162811279297,0.6806148290634155,1.959901571273804,0.0829868465662002,0.9194583892822266,0.9194583892822266,0.0,150.3048095703125,122.0,39356.74609375,0.0,1724.6474609375,1.0,280.8992919921875,283.5085144042969,294.4219970703125,296.9430847167969,293.1499938964844,293.1499938964844,280.95001220703125,34977.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388195037841797,1.0,0.0,0.0,3.5921614170074463,3.5921847820281982,8.610036275058519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.52880859375,0.0,1462.2364501953125,1895.4371337890625,0.0,2830.68798828125,0.8936128616333008,1.0,0.0,3.0,1.0,0.0
18210960,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7500903606414795,0.2674906849861145,0.2442995756864547,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8971530795097351,0.4639046490192413,0.442314475774765,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.958318054676056,0.5553661584854126,0.3899546265602112,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8193854689598083,0.350003182888031,0.3350837528705597,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6445727944374084,0.1683704406023025,0.7766519784927368,284.9864196777344,284.95001220703125,300.4681701660156,291.4378356933594,297.8875427246094,296.9889831542969,284.9843139648437,1.0,0.5168312788009644,0.3694312572479248,0.3694312572479248,1.0,1.0,-2.627152919769287,0.6777878999710083,1.9493649005889893,0.0830509960651397,0.932048201560974,0.932048201560974,0.0,144.47999572753906,110.0,39197.4921875,0.0,1679.2655029296875,1.0,280.9422607421875,283.5035095214844,294.3983154296875,296.9411926269531,293.1499938964844,293.1499938964844,280.6499938964844,33712.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343318700790405,1.0,0.0,0.0,3.6599159240722656,3.659939765930176,8.937900588534831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.31201171875,0.0,1527.06982421875,1895.4371337890625,0.0,2788.806640625,0.9057064652442932,1.0,0.0,3.0,1.0,0.0
18211020,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7578082084655762,0.2655105292797088,0.2424786388874054,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9073837995529176,0.4608722031116485,0.4394482374191284,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9694712162017822,0.5524305105209351,0.387986809015274,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8276941180229187,0.3477015197277069,0.3328363001346588,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.6506513953208923,0.1667497456073761,0.7685025334358215,284.8382568359375,284.95001220703125,300.4251403808594,291.40869140625,297.8763732910156,296.987548828125,284.84161376953125,1.0,0.5087701082229614,0.3704025149345398,0.3704025149345398,1.0,1.0,-2.6066694259643555,0.6732733249664307,1.9333961009979248,0.0831275656819343,0.8076754808425903,0.8076754808425903,0.0,136.290283203125,110.0,39444.734375,0.0,1613.8101806640625,1.0,280.67138671875,283.3546142578125,294.4412536621094,297.0773620605469,293.1499938964844,293.1499938964844,280.6499938964844,42100.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425668478012085,1.0,0.0,0.0,3.5055410861968994,3.5055646896362305,8.199803005481954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.52587890625,0.0,1422.1490478515625,1895.4371337890625,0.0,2865.70654296875,0.8761510252952576,1.0,0.0,3.0,1.0,0.0
18211080,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7607378363609314,0.2647149860858917,0.2416346818208694,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9115095138549804,0.4596635103225708,0.4381721317768097,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.973480224609375,0.5512622594833374,0.3870593011379242,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.830843985080719,0.3467760384082794,0.3318355679512024,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.652977466583252,0.1660919338464737,0.7650168538093567,284.8620910644531,284.95001220703125,300.40850830078125,291.3974609375,297.8717041015625,296.9866943359375,284.8655090332031,1.0,0.5055489540100098,0.3707802295684814,0.3707802295684814,1.0,1.0,-2.597616672515869,0.6711441278457642,1.926472544670105,0.0830121487379074,0.8049505949020386,0.8049505949020386,0.0,133.21800231933594,98.0,39186.41015625,0.0,1587.610107421875,1.0,280.6579284667969,283.3860168457031,294.4169921875,297.0205993652344,293.1499938964844,293.1499938964844,280.95001220703125,42233.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427549004554749,1.0,0.0,0.0,3.42705512046814,3.4270780086517334,7.836740678612841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.36474609375,0.0,1342.7774658203125,1895.4371337890625,0.0,2867.46484375,0.8610219359397888,1.0,0.0,3.0,1.0,0.0
18211140,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7746052145957947,0.2627273499965668,0.2392270267009735,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.931117594242096,0.4562920331954956,0.4343226850032806,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9898945689201356,0.5483444333076477,0.3844786286354065,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8452703356742859,0.3441999554634094,0.3287841975688934,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6640074253082275,0.1641400009393692,0.7537012100219727,284.9834289550781,284.95001220703125,300.34967041015625,291.357666015625,297.8586730957031,296.9877624511719,284.9822082519531,1.0,0.494021326303482,0.3721291720867157,0.3721291720867157,1.0,1.0,-2.569728374481201,0.6649930477142334,1.904735326766968,0.0830288901925087,0.8902862668037415,0.8902862668037415,0.0,121.53636932373048,86.0,38091.78125,0.0,1498.24609375,1.0,280.9404296875,283.5296630859375,294.3028869628906,296.7748107910156,293.1499938964844,293.1499938964844,281.25,34252.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273231983184814,1.0,0.0,0.0,3.5163302421569824,3.516352653503418,8.25035385787487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.16943359375,0.0,1376.8809814453125,1895.4371337890625,0.0,2723.541748046875,0.8740845322608948,1.0,0.0,3.0,1.0,0.0
18211200,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7746052145957947,0.2627273499965668,0.2392270267009735,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.931117594242096,0.4562920331954956,0.4343226850032806,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9898945689201356,0.5483444333076477,0.3844786286354065,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8452703356742859,0.3441999554634094,0.3287841975688934,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6640074253082275,0.1641400009393692,0.7537012100219727,284.9834289550781,284.95001220703125,300.34967041015625,291.357666015625,297.8586730957031,296.9877624511719,284.9822082519531,1.0,0.494021326303482,0.3721291720867157,0.3721291720867157,1.0,1.0,-2.569728374481201,0.6649930477142334,1.904735326766968,0.0830288901925087,0.8902862668037415,0.8902862668037415,0.0,121.53636932373048,86.0,38091.78125,0.0,1498.24609375,1.0,280.9404296875,283.5296630859375,294.3028869628906,296.7748107910156,293.1499938964844,293.1499938964844,281.25,34252.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273231983184814,1.0,0.0,0.0,3.5163302421569824,3.516352653503418,8.25035385787487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.16943359375,0.0,1376.8809814453125,1895.4371337890625,0.0,2723.541748046875,0.8740845322608948,1.0,0.0,3.0,1.0,0.0
18211260,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7901699542999268,0.2610509395599365,0.2373270839452743,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9521005749702454,0.4532826244831085,0.431067943572998,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9990000128746032,0.5463486313819885,0.3747678399085998,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8614521026611328,0.3419228494167328,0.3262200355529785,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6765364408493042,0.1624230146408081,0.7440154552459717,285.06890869140625,284.95001220703125,300.29180908203125,291.31866455078125,297.8472900390625,296.9910888671875,285.0643615722656,1.0,0.482140451669693,0.373591661453247,0.373591661453247,1.0,1.0,-2.536773920059204,0.6573011875152588,1.8794728517532349,0.0830057188868522,1.0,1.0,0.0,110.69751739501952,89.0,37083.12890625,0.0,1407.9949951171875,1.0,281.2421264648437,283.6332702636719,294.2608337402344,296.6566772460937,293.1499938964844,293.1499938964844,280.95001220703125,31038.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812372624874115,1.0,0.0,0.0,3.713767766952514,3.713791608810425,9.202859132528828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.93798828125,0.0,1567.506103515625,1895.4371337890625,0.0,2585.059814453125,0.9157202243804932,1.0,0.0,3.0,1.0,0.0
18211320,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7901699542999268,0.2610509395599365,0.2373270839452743,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9521005749702454,0.4532826244831085,0.431067943572998,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9990000128746032,0.5463486313819885,0.3747678399085998,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8614521026611328,0.3419228494167328,0.3262200355529785,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6765364408493042,0.1624230146408081,0.7440154552459717,285.06890869140625,284.95001220703125,300.29180908203125,291.31866455078125,297.8472900390625,296.9910888671875,285.0643615722656,1.0,0.482140451669693,0.373591661453247,0.373591661453247,1.0,1.0,-2.536773920059204,0.6573011875152588,1.8794728517532349,0.0830057188868522,1.0,1.0,0.0,110.69751739501952,89.0,37083.12890625,0.0,1407.9949951171875,1.0,281.2421264648437,283.6332702636719,294.2608337402344,296.6566772460937,293.1499938964844,293.1499938964844,280.95001220703125,31038.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812372624874115,1.0,0.0,0.0,3.713767766952514,3.713791608810425,9.202859132528828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.93798828125,0.0,1567.506103515625,1895.4371337890625,0.0,2585.059814453125,0.9157202243804932,1.0,0.0,3.0,1.0,0.0
18211380,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7955124378204346,0.2581526935100555,0.2349249571561813,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9592243432998656,0.4489158391952514,0.4272123277187347,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.545261025428772,0.3637625873088836,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.867378294467926,0.3385801315307617,0.3232396841049194,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6804971098899841,0.1602161824703216,0.7341492176055908,284.857177734375,284.95001220703125,300.2351989746094,291.2806091308594,297.8319396972656,296.9892578125,284.8579406738281,1.0,0.4742257595062256,0.3750541806221008,0.3750541806221008,1.0,1.0,-2.5009799003601074,0.6486101746559143,1.8523696660995483,0.0821200758218765,0.855251133441925,0.855251133441925,0.0,105.52869415283205,92.0,37417.390625,0.0,1340.1351318359375,1.0,280.9574584960937,283.4171447753906,294.3157043457031,296.8056030273437,293.1499938964844,293.1499938964844,281.25,39238.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246585726737976,1.0,0.0,0.0,3.632858276367188,3.632882595062256,8.806233608993352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.2763671875,0.0,1538.2955322265625,1895.4371337890625,0.0,2698.780517578125,0.903048574924469,1.0,0.0,3.0,1.0,0.0
18211440,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7955124378204346,0.2581526935100555,0.2349249571561813,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9592243432998656,0.4489158391952514,0.4272123277187347,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.545261025428772,0.3637625873088836,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.867378294467926,0.3385801315307617,0.3232396841049194,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6804971098899841,0.1602161824703216,0.7341492176055908,284.857177734375,284.95001220703125,300.2351989746094,291.2806091308594,297.8319396972656,296.9892578125,284.8579406738281,1.0,0.4742257595062256,0.3750541806221008,0.3750541806221008,1.0,1.0,-2.5009799003601074,0.6486101746559143,1.8523696660995483,0.0821200758218765,0.855251133441925,0.855251133441925,0.0,105.52869415283205,92.0,37417.390625,0.0,1340.1351318359375,1.0,280.9574584960937,283.4171447753906,294.3157043457031,296.8056030273437,293.1499938964844,293.1499938964844,281.25,39238.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246585726737976,1.0,0.0,0.0,3.632858276367188,3.632882595062256,8.806233608993352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.2763671875,0.0,1538.2955322265625,1895.4371337890625,0.0,2698.780517578125,0.903048574924469,1.0,0.0,3.0,1.0,0.0
18211500,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7958645224571228,0.2568861842155456,0.2335694432258606,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9599363803863524,0.4469397366046905,0.4251002967357635,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.5448936820030212,0.3611977100372314,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.867943286895752,0.3370285928249359,0.3215861916542053,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6804516911506653,0.1591447442770004,0.7288357615470886,284.9866943359375,284.95001220703125,300.2073974609375,291.261962890625,297.8248291015625,296.9886169433594,284.992919921875,1.0,0.4712611436843872,0.3757854104042053,0.3757854104042053,1.0,1.0,-2.48535704612732,0.6450062990188599,1.84035062789917,0.0819214209914207,0.930195927619934,0.930195927619934,0.0,104.10541534423828,92.0,36397.66796875,0.0,1314.682373046875,1.0,281.2007751464844,283.5779724121094,294.2183837890625,296.55841064453125,293.1499938964844,293.1499938964844,281.25,35233.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162621855735779,1.0,0.0,0.0,3.6433427333831774,3.643366575241089,8.857137459017395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.767578125,0.0,1520.0494384765625,1895.4371337890625,0.0,2620.9765625,0.9052914977073668,1.0,0.0,3.0,1.0,0.0
18211560,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7961493730545044,0.2558664381504059,0.2325632572174072,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9603860974311828,0.4452340602874756,0.4233961999416351,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.5446798205375671,0.3592669665813446,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8682785630226135,0.3356891274452209,0.3202365636825561,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6802230477333069,0.158189907670021,0.7242546081542969,284.9918212890625,284.95001220703125,300.1799621582031,291.2435913085937,297.8193054199219,296.9892883300781,284.9898376464844,1.0,0.468895673751831,0.376617282629013,0.376617282629013,1.0,1.0,-2.472651243209839,0.64259272813797,1.830058455467224,0.0822716578841209,0.948545515537262,0.948545515537262,0.0,103.00968933105467,95.0,36248.1328125,0.0,1294.450439453125,1.0,281.24267578125,283.5773010253906,294.1964111328125,296.5576477050781,293.1499938964844,293.1499938964844,280.95001220703125,33697.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109614253044128,1.0,0.0,0.0,3.7129664421081534,3.712990522384644,9.198888051287212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.0654296875,0.0,1586.833984375,1895.4371337890625,0.0,2572.049560546875,0.917695939540863,1.0,0.0,3.0,1.0,0.0
18211620,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7934913635253906,0.2529827654361725,0.2302006036043167,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9574787616729736,0.4408800601959228,0.4195620715618133,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9990000128746032,0.5421040058135986,0.3590985238552093,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.865685760974884,0.3322803378105163,0.3172329366207123,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.6770800948143005,0.155898243188858,0.7145267724990845,284.85400390625,284.95001220703125,300.1263732910156,291.2078552246094,297.8060302734375,296.9868469238281,284.85809326171875,1.0,0.4654459059238434,0.3782809972763061,0.3782809972763061,1.0,1.0,-2.449707508087158,0.6385800242424011,1.8111275434494016,0.0833320319652557,0.8124361634254456,0.8124361634254456,0.0,102.21180725097656,98.0,36387.0,0.0,1263.3077392578125,1.0,280.9573974609375,283.4452819824219,294.2283630371094,296.65557861328125,293.1499938964844,293.1499938964844,281.25,42406.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196831941604614,1.0,0.0,0.0,3.4879636764526367,3.487987518310547,8.117779088934185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.94580078125,0.0,1406.065673828125,1895.4371337890625,0.0,2652.634521484375,0.8742957711219788,1.0,0.0,3.0,1.0,0.0
18211680,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7934913635253906,0.2529827654361725,0.2302006036043167,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9574787616729736,0.4408800601959228,0.4195620715618133,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9990000128746032,0.5421040058135986,0.3590985238552093,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.865685760974884,0.3322803378105163,0.3172329366207123,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.6770800948143005,0.155898243188858,0.7145267724990845,284.85400390625,284.95001220703125,300.1263732910156,291.2078552246094,297.8060302734375,296.9868469238281,284.85809326171875,1.0,0.4654459059238434,0.3782809972763061,0.3782809972763061,1.0,1.0,-2.449707508087158,0.6385800242424011,1.8111275434494016,0.0833320319652557,0.8124361634254456,0.8124361634254456,0.0,102.21180725097656,98.0,36387.0,0.0,1263.3077392578125,1.0,280.9573974609375,283.4452819824219,294.2283630371094,296.65557861328125,293.1499938964844,293.1499938964844,281.25,42406.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196831941604614,1.0,0.0,0.0,3.4879636764526367,3.487987518310547,8.117779088934185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.94580078125,0.0,1406.065673828125,1895.4371337890625,0.0,2652.634521484375,0.8742957711219788,1.0,0.0,3.0,1.0,0.0
18211740,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7892009615898132,0.2508410513401031,0.2280815690755844,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9523285031318665,0.4373782873153686,0.4160322248935699,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.5389683246612549,0.3614585995674133,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8612585663795471,0.3294797241687774,0.314420998096466,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6723273396492004,0.1538498699665069,0.7050200700759888,284.99432373046875,284.95001220703125,300.0745849609375,291.1734924316406,297.79547119140625,296.9869689941406,284.9931945800781,1.0,0.4632827043533325,0.3799447119235992,0.3799447119235992,1.0,1.0,-2.4309511184692383,0.6359432339668274,1.7950079441070557,0.0847770050168037,0.911801278591156,0.911801278591156,0.0,102.4441909790039,101.0,35412.0234375,0.0,1241.88916015625,1.0,281.240966796875,283.6036071777344,294.11700439453125,296.4214782714844,293.1499938964844,293.1499938964844,280.95001220703125,33892.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037697076797485,1.0,0.0,0.0,3.582679986953736,3.582702875137329,8.564643962927221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.03125,0.0,1444.0772705078125,1895.4371337890625,0.0,2505.94091796875,0.8887367844581604,1.0,0.0,3.0,1.0,0.0
18211800,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7892009615898132,0.2508410513401031,0.2280815690755844,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9523285031318665,0.4373782873153686,0.4160322248935699,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.5389683246612549,0.3614585995674133,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8612585663795471,0.3294797241687774,0.314420998096466,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6723273396492004,0.1538498699665069,0.7050200700759888,284.99432373046875,284.95001220703125,300.0745849609375,291.1734924316406,297.79547119140625,296.9869689941406,284.9931945800781,1.0,0.4632827043533325,0.3799447119235992,0.3799447119235992,1.0,1.0,-2.4309511184692383,0.6359432339668274,1.7950079441070557,0.0847770050168037,0.911801278591156,0.911801278591156,0.0,102.4441909790039,101.0,35412.0234375,0.0,1241.88916015625,1.0,281.240966796875,283.6036071777344,294.11700439453125,296.4214782714844,293.1499938964844,293.1499938964844,280.95001220703125,33892.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037697076797485,1.0,0.0,0.0,3.582679986953736,3.582702875137329,8.564643962927221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.03125,0.0,1444.0772705078125,1895.4371337890625,0.0,2505.94091796875,0.8887367844581604,1.0,0.0,3.0,1.0,0.0
18211860,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7830691933631897,0.248034730553627,0.2258470058441162,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9446595907211304,0.4331258535385132,0.4123589396476745,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.5335022211074829,0.3661627471446991,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8550056219100952,0.3261168301105499,0.3115172982215881,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.666071355342865,0.1515048444271087,0.6953741312026978,284.87432861328125,284.95001220703125,300.0248107910156,291.14068603515625,297.78302001953125,296.9842834472656,284.8783264160156,1.0,0.4620605111122131,0.3814498782157898,0.3814498782157898,1.0,1.0,-2.4144296646118164,0.633671760559082,1.7807579040527344,0.0861842781305313,0.7960184812545776,0.7960184812545776,0.0,103.59957122802734,104.0,35579.9765625,0.0,1227.16162109375,1.0,280.95849609375,283.48858642578125,294.1594543457031,296.53302001953125,293.1499938964844,293.1499938964844,281.25,42090.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121288418769836,1.0,0.0,0.0,3.3548789024353027,3.3549013137817383,7.510122941312147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.6748046875,0.0,1270.8382568359375,1895.4371337890625,0.0,2582.8115234375,0.8452630639076233,1.0,0.0,3.0,1.0,0.0
18211920,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7830691933631897,0.248034730553627,0.2258470058441162,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9446595907211304,0.4331258535385132,0.4123589396476745,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.5335022211074829,0.3661627471446991,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8550056219100952,0.3261168301105499,0.3115172982215881,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.666071355342865,0.1515048444271087,0.6953741312026978,284.87432861328125,284.95001220703125,300.0248107910156,291.14068603515625,297.78302001953125,296.9842834472656,284.8783264160156,1.0,0.4620605111122131,0.3814498782157898,0.3814498782157898,1.0,1.0,-2.4144296646118164,0.633671760559082,1.7807579040527344,0.0861842781305313,0.7960184812545776,0.7960184812545776,0.0,103.59957122802734,104.0,35579.9765625,0.0,1227.16162109375,1.0,280.95849609375,283.48858642578125,294.1594543457031,296.53302001953125,293.1499938964844,293.1499938964844,281.25,42090.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121288418769836,1.0,0.0,0.0,3.3548789024353027,3.3549013137817383,7.510122941312147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.6748046875,0.0,1270.8382568359375,1895.4371337890625,0.0,2582.8115234375,0.8452630639076233,1.0,0.0,3.0,1.0,0.0
18211980,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7758975625038147,0.2458592653274536,0.2237948626279831,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9352019429206848,0.4295827448368072,0.4088971316814422,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.998491644859314,0.527685821056366,0.3703871667385101,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8476490378379822,0.3232799172401428,0.308769553899765,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6587954163551331,0.1493332684040069,0.6857247948646545,284.99969482421875,284.95001220703125,299.9772644042969,291.109619140625,297.7724914550781,296.9835205078125,284.9980163574219,1.0,0.4613777697086334,0.3829550445079803,0.3829550445079803,1.0,1.0,-2.39798903465271,0.6313722133636475,1.7666168212890625,0.0875847563147544,0.8932203054428101,0.8932203054428101,0.0,105.47833251953124,107.0,34729.296875,0.0,1215.6448974609375,1.0,281.23992919921875,283.6271057128906,294.0558166503906,296.3165283203125,293.1499938964844,293.1499938964844,281.54998779296875,33358.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969189286231995,1.0,0.0,0.0,3.478379726409912,3.478401660919189,8.073229196270404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.81494140625,0.0,1331.6495361328125,1895.4371337890625,0.0,2443.28955078125,0.8649418354034424,1.0,0.0,3.0,1.0,0.0
18212040,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7758975625038147,0.2458592653274536,0.2237948626279831,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9352019429206848,0.4295827448368072,0.4088971316814422,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.998491644859314,0.527685821056366,0.3703871667385101,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8476490378379822,0.3232799172401428,0.308769553899765,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6587954163551331,0.1493332684040069,0.6857247948646545,284.99969482421875,284.95001220703125,299.9772644042969,291.109619140625,297.7724914550781,296.9835205078125,284.9980163574219,1.0,0.4613777697086334,0.3829550445079803,0.3829550445079803,1.0,1.0,-2.39798903465271,0.6313722133636475,1.7666168212890625,0.0875847563147544,0.8932203054428101,0.8932203054428101,0.0,105.47833251953124,107.0,34729.296875,0.0,1215.6448974609375,1.0,281.23992919921875,283.6271057128906,294.0558166503906,296.3165283203125,293.1499938964844,293.1499938964844,281.54998779296875,33358.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969189286231995,1.0,0.0,0.0,3.478379726409912,3.478401660919189,8.073229196270404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.81494140625,0.0,1331.6495361328125,1895.4371337890625,0.0,2443.28955078125,0.8649418354034424,1.0,0.0,3.0,1.0,0.0
18212100,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7713026404380798,0.2448627054691314,0.2229317873716354,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.9288724064826964,0.4279207289218902,0.4073581099510193,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.9939368963241576,0.5252314209938049,0.3685775697231293,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.8428882956504822,0.321941614151001,0.3075460791587829,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.6543055772781372,0.1482890844345092,0.6813071370124817,285.09649658203125,284.95001220703125,299.95440673828125,291.0947570800781,297.76739501953125,296.9835510253906,285.1022644042969,1.0,0.4610067009925842,0.3837076127529144,0.3837076127529144,1.0,1.0,-2.386155366897583,0.6289622783660889,1.7571929693222046,0.0878071561455726,0.9877697229385376,0.9877697229385376,0.0,107.00184631347656,107.0,33903.12109375,0.0,1208.126220703125,1.0,281.4957580566406,283.7503967285156,294.007568359375,296.1578063964844,293.1499938964844,293.1499938964844,281.54998779296875,30715.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865064144134521,1.0,0.0,0.0,3.5783658027648926,3.578388214111328,8.544030265511537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.09130859375,0.0,1416.1588134765625,1895.4371337890625,0.0,2348.74951171875,0.8868104219436646,1.0,0.0,3.0,1.0,0.0
18212160,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.767282247543335,0.2439218759536743,0.2221619784832,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.9232413172721864,0.4263245165348053,0.4059357941150665,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.9897961020469666,0.5232329964637756,0.3671363890171051,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.8386919498443604,0.3206551969051361,0.3064090013504028,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.6503179669380188,0.1472896188497543,0.6771157383918762,285.0922241210937,284.95001220703125,299.9321594238281,291.0804138183594,297.76287841796875,296.984130859375,285.08917236328125,1.0,0.4606825113296509,0.3844529092311859,0.3844529092311859,1.0,1.0,-2.3753883838653564,0.6268934011459351,1.7484948635101318,0.0881159156560897,1.0,1.0,0.0,108.3833465576172,110.0,33846.60546875,0.0,1201.3138427734375,1.0,281.54132080078125,283.73553466796875,294.0218200683594,296.21319580078125,293.1499938964844,293.1499938964844,281.25,30691.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817713618278503,1.0,0.0,0.0,3.691459178924561,3.691482782363892,9.09262837467395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.3955078125,0.0,1539.614501953125,1895.4371337890625,0.0,2306.05859375,0.910544455051422,1.0,0.0,3.0,1.0,0.0
18212220,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7598029971122742,0.2415494322776794,0.2204819023609161,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9130558967590332,0.4227915406227112,0.4031282365322113,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9818586707115172,0.5190553069114685,0.3646312654018402,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8310672044754028,0.3178328573703766,0.3041823804378509,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6433045864105225,0.1453189700841903,0.6696191430091858,284.876220703125,284.95001220703125,299.89794921875,291.0585021972656,297.7530212402344,296.9814147949219,284.8729553222656,1.0,0.4600870609283447,0.3856453597545624,0.3856453597545624,1.0,1.0,-2.3553147315979004,0.6225630044937134,1.7327516078948977,0.0883318036794662,0.8900341391563416,0.8900341391563416,0.0,110.9853286743164,110.0,34531.72265625,0.0,1188.83251953125,1.0,281.26519775390625,283.4984130859375,294.1092224121094,296.4215087890625,293.1499938964844,293.1499938964844,281.25,36466.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947089076042175,1.0,0.0,0.0,3.7011563777923584,3.701180934906006,9.14046211164532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.814453125,0.0,1594.3726806640625,1895.4371337890625,0.0,2423.15185546875,0.915601909160614,1.0,0.0,3.0,1.0,0.0
18212280,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7576032876968384,0.2408668249845504,0.2199184298515319,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9101781845092772,0.4218068420886993,0.4022556841373443,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.979434370994568,0.5179291367530823,0.3638739585876465,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8288590908050537,0.317040354013443,0.3034901916980743,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6413185596466064,0.1447701007127761,0.6674103140830994,284.8697814941406,284.95001220703125,299.8896484375,291.05322265625,297.75006103515625,296.9801330566406,284.869140625,1.0,0.4598863124847412,0.3859434723854065,0.3859434723854065,1.0,1.0,-2.34919548034668,0.6210948824882507,1.7281006574630735,0.0882321670651435,0.8752445578575134,0.8752445578575134,0.0,111.74569702148438,113.0,34409.2265625,0.0,1184.92724609375,1.0,281.25738525390625,283.49835205078125,294.0985717773437,296.3978271484375,293.1499938964844,293.1499938964844,281.54998779296875,37753.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796123206615448,1.0,0.0,0.0,3.6697044372558594,3.669728994369507,8.985773547465215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.33642578125,0.0,1568.3919677734375,1895.4371337890625,0.0,2436.03466796875,0.9100776314735411,1.0,0.0,3.0,1.0,0.0
18212340,296.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.7486051917076111,0.0,0.2175319194793701,296.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.89878249168396,0.0,0.3983976542949676,296.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.968845546245575,0.0,0.3607724010944366,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.819510281085968,0.0,0.3003700971603393,296.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.6328273415565491,0.0,0.6568520665168762,285.0054931640625,294.1499938964844,299.8500061035156,291.0282592773437,297.73876953125,296.9774475097656,285.0030822753906,0.0,0.0633918419480323,0.3874340355396271,0.3874340355396271,1.0,1.0,-2.321531057357788,0.6147415637969971,1.7067896127700806,0.0879590511322021,0.0,0.0,0.0,114.96450805664062,60.0,33279.046875,0.0,1166.586669921875,0.0,281.54327392578125,283.65850830078125,293.9837951660156,296.1627502441406,293.1499938964844,293.1499938964844,278.1499938964844,33130.35546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7635223865509033,3.763546943664551,9.451098321733298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1641.034423828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.7486051917076111,0.0,0.2175319194793701,296.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.89878249168396,0.0,0.3983976542949676,296.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.968845546245575,0.0,0.3607724010944366,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.819510281085968,0.0,0.3003700971603393,296.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.6328273415565491,0.0,0.6568520665168762,285.0054931640625,294.1499938964844,299.8500061035156,291.0282592773437,297.73876953125,296.9774475097656,285.0030822753906,0.0,0.0633918419480323,0.3874340355396271,0.3874340355396271,1.0,1.0,-2.321531057357788,0.6147415637969971,1.7067896127700806,0.0879590511322021,0.0,0.0,0.0,114.96450805664062,60.0,33279.046875,0.0,1166.586669921875,0.0,281.54327392578125,283.65850830078125,293.9837951660156,296.1627502441406,293.1499938964844,293.1499938964844,278.1499938964844,33130.35546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7635223865509033,3.763546943664551,9.451098321733298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1641.034423828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.030300099402666,0.0,0.0021032423246651,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.443600982427597,0.0,0.0022148280404508,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.443600982427597,0.0,0.0016358660068362,297.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.443600982427597,0.0,0.0022148203570395,297.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,0.0105059742927551,288.1859130859375,294.1499938964844,299.82965087890625,291.01708984375,297.4940795898437,297.33038330078125,284.0832824707031,0.0,0.0,0.3046290576457977,0.3046290576457977,1.0,1.0,-0.0224122889339923,0.0062611452303826,0.0161511432379484,-0.0449657812714576,0.0,0.0,0.0,-0.1247823387384414,60.0,1835.24951171875,0.0,-3.424783062655479e-05,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,-2.0954757928848267e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.512442767872716e-15,-3.512819909292481e-15,-1.0141814305681188e-20,-1.5797695725357224e-13,-1.5797671330808338e-13,-2.527081749295307e-19,0.0,0.0,-0.0,0.0,0.0,1.5849380388320493e-26,5.466345082590123e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,0.0008701624465174,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,0.0015302527463063,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,0.001372272381559,297.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,0.0011744926450774,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,0.0027917420957237,287.985107421875,294.1499938964844,299.8118591308594,291.0097961425781,297.8490295410156,297.87603759765625,283.6259155273437,0.0,0.0,0.2319930642843246,0.2319930642843246,1.0,1.0,-0.0200375560671091,0.0035622606519609,0.0164752956479787,-0.0491715818643569,0.0,0.0,0.0,-0.112901970744133,60.0,887.0205078125,0.0,-5.881257948203711e-06,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7047524903069114e-27,-2.0014452723206705e-27,-2.348152656954007e-30,1.883660860784583e-19,1.8822916183768664e-19,1.369255155708912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05047607421875,0.0,0.0,0.0001213578652823,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0374450683594,0.0,0.0,0.0001282713201362,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,9.492804383626208e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.02655029296875,0.0,0.0,0.0001279956341022,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007629394531,0.0,0.0,0.0006049973890185,289.9643249511719,294.1499938964844,299.7742004394531,291.0018005371094,294.63995361328125,295.5573425292969,283.5868225097656,0.0,0.0,0.0774868056178093,0.0774868056178093,1.0,1.0,0.0356108658015728,6.557064352818998e-06,-0.035617422312498,-0.0414512529969215,0.0,0.0,0.0,0.1807437986135482,60.0,234.6018218994141,-0.0,-1.140170553526332e-07,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.507504195962828e-21,-3.343287734993352e-21,-3.164216460969476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05047607421875,0.0,0.0,0.0001213578652823,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0374450683594,0.0,0.0,0.0001282713201362,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,9.492804383626208e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.02655029296875,0.0,0.0,0.0001279956341022,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007629394531,0.0,0.0,0.0006049973890185,289.9643249511719,294.1499938964844,299.7742004394531,291.0018005371094,294.63995361328125,295.5573425292969,283.5868225097656,0.0,0.0,0.0774868056178093,0.0774868056178093,1.0,1.0,0.0356108658015728,6.557064352818998e-06,-0.035617422312498,-0.0414512529969215,0.0,0.0,0.0,0.1807437986135482,60.0,234.6018218994141,-0.0,-1.140170553526332e-07,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.507504195962828e-21,-3.343287734993352e-21,-3.164216460969476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
