time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212700,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394592285156,0.0,0.0,0.000103757425677,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263977050781,0.0,0.0,0.0001092764578061,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.065185546875,0.0,0.0,8.071688353084028e-05,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157470703125,0.0,0.0,0.0001092677775886,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903564453125,0.0,0.0,0.0005182473687455,289.94091796875,294.1499938964844,299.7554016113281,291.0014038085937,294.5357666015625,296.4402160644531,283.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0030913418158888,2.590810943559063e-08,-0.0030913676600903,-0.0398243255913257,0.0,0.0,0.0,0.0091704996302723,60.0,132.76893615722656,-0.0,-8.33423499102537e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.631452444771854e-21,-3.318496752372161e-21,-3.312955692399693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0437316894531,0.0,0.0,0.0001035887762554,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308837890625,0.0,0.0,0.0001090843579731,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.069580078125,0.0,0.0,8.056928345467895e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201110839844,0.0,0.0,0.0001090840887627,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947204589844,0.0,0.0,0.0005174417165108,289.9368591308594,294.1499938964844,299.7366943359375,291.0033569335937,294.58038330078125,297.542724609375,283.4648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103815389797,1.8046531380377928e-08,0.0011037973454222,-0.0461813732981681,0.0,0.0,0.0,-0.013738302513957,60.0,57.000431060791016,0.0,-8.307151233566401e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354853541548335e-21,-3.3176897665987818e-21,-3.317795789504444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361022949219,0.0,0.0,0.0001034473316394,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,0.0001089356737793,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06158447265625,0.0,0.0,8.04595765657723e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128173828125,0.0,0.0,0.0001089352517738,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9877624511719,0.0,0.0,0.000516734609846,289.9085693359375,294.1499938964844,299.6994323730469,291.0138854980469,294.6806640625,298.7411804199219,283.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827535003789308e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,17.987478256225586,0.0,-8.284462893470845e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.635409017662757e-21,-3.3177047107797706e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361022949219,0.0,0.0,0.0001034473316394,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,0.0001089356737793,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06158447265625,0.0,0.0,8.04595765657723e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128173828125,0.0,0.0,0.0001089352517738,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9877624511719,0.0,0.0,0.000516734609846,289.9085693359375,294.1499938964844,299.6994323730469,291.0138854980469,294.6806640625,298.7411804199219,283.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827535003789308e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,17.987478256225586,0.0,-8.284462893470845e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.635409017662757e-21,-3.3177047107797706e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,0.000103304926597,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0149841308594,0.0,0.0,0.0001087857017409,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526123046875,0.0,0.0,8.034880738705397e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045166015625,0.0,0.0,0.0001087852870114,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97979736328125,0.0,0.0,0.0005160233122296,289.8793029785156,294.1499938964844,299.6623840332031,291.0325927734375,294.7781066894531,299.2525939941406,283.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.93234920501709,0.0,-8.261650208396534e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.635409017662757e-21,-3.3177045088313785e-21,-3.3177045088313785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,0.000103304926597,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0149841308594,0.0,0.0,0.0001087857017409,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526123046875,0.0,0.0,8.034880738705397e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045166015625,0.0,0.0,0.0001087852870114,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97979736328125,0.0,0.0,0.0005160233122296,289.8793029785156,294.1499938964844,299.6623840332031,291.0325927734375,294.7781066894531,299.2525939941406,283.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.93234920501709,0.0,-8.261650208396534e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.635409017662757e-21,-3.3177045088313785e-21,-3.3177045088313785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01788330078125,0.0,0.0,0.0001031616266118,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00555419921875,0.0,0.0,0.0001086347911041,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426940917969,0.0,0.0,8.023733971640468e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,0.0001086343763745,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708557128906,0.0,0.0,0.000515307590831,289.8490600585937,294.1499938964844,299.6255187988281,291.05877685546875,294.8727722167969,299.4628295898437,283.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.22868537902832,0.0,-8.238728099740913e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01788330078125,0.0,0.0,0.0001031616266118,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00555419921875,0.0,0.0,0.0001086347911041,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426940917969,0.0,0.0,8.023733971640468e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,0.0001086343763745,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708557128906,0.0,0.0,0.000515307590831,289.8490600585937,294.1499938964844,299.6255187988281,291.05877685546875,294.8727722167969,299.4628295898437,283.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.22868537902832,0.0,-8.238728099740913e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,0.0001030171551974,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,0.0001084826508304,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318603515625,0.0,0.0,8.012496982701123e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9850769042969,0.0,0.0,0.0001084822433767,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610290527344,0.0,0.0,0.0005145860486663,289.8179931640625,294.1499938964844,299.5888366699219,291.0917358398437,294.9647216796875,299.5383605957031,283.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.064034461975098,0.0,-8.215651092768894e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,0.0001030171551974,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,0.0001084826508304,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318603515625,0.0,0.0,8.012496982701123e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9850769042969,0.0,0.0,0.0001084822433767,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610290527344,0.0,0.0,0.0005145860486663,289.8179931640625,294.1499938964844,299.5888366699219,291.0917358398437,294.9647216796875,299.5383605957031,283.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.064034461975098,0.0,-8.215651092768894e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018310546875,0.0,0.0,0.0001029443956213,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98974609375,0.0,0.0,0.0001084060204448,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.026123046875,0.0,0.0,8.006837742868811e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796447753906,0.0,0.0,0.0001084056202671,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95574951171875,0.0,0.0,0.0005142226582393,289.8021240234375,294.1499938964844,299.570556640625,291.11053466796875,295.0096435546875,299.55010986328125,283.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969436261802,1.72002998510834e-08,0.0010969263967126,-0.0440807379782199,0.0,0.0,0.0,-0.0133397271856665,60.0,12.013405799865724,0.0,-8.204040824466574e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960327148437,0.0,0.0,0.0001028712576953,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840393066406,0.0,0.0,0.0001083290044334,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201721191406,0.0,0.0,8.001148671610281e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739990234375,0.0,0.0,0.0001083286042558,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9502868652344,0.0,0.0,0.0005138573469594,289.7860717773437,294.1499938964844,299.55230712890625,291.1307373046875,295.0539245605469,299.5525207519531,283.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961637599393,1.7109098138234913e-08,0.001096146646887,-0.0438424311578273,0.0,0.0,0.0,-0.0132945161312818,60.0,11.966936111450195,0.0,-8.192380107630015e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853820800781,0.0,0.0,0.0001027416001306,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735107421875,0.0,0.0,0.0001081924565369,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092163085937,0.0,0.0,7.991063466761261e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635925292969,0.0,0.0,0.0001081920563592,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9401550292969,0.0,0.0,0.000513209728524,289.7574157714844,294.1499938964844,299.5202941894531,291.1695251464844,295.1303405761719,299.5431823730469,283.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.001094764098525,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.889100074768066,0.0,-8.171725340844206e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98388671875,0.0,0.0,0.0001027238176902,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720458984375,0.0,0.0,0.000108173728222,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076599121094,0.0,0.0,7.989680307218805e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9621276855469,0.0,0.0,0.0001081733353203,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9387512207031,0.0,0.0,0.0005131209618411,289.75347900390625,294.1499938964844,299.51593017578125,291.17510986328125,295.140625,299.5410461425781,283.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,11.878689765930176,0.0,-8.168895249127672e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709777832031,0.0,0.0,0.0001025747551466,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95928955078125,0.0,0.0,0.0001080167494365,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99444580078125,0.0,0.0,7.978085341164842e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,0.0001080163638107,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92645263671875,0.0,0.0,0.0005123764276504,289.72021484375,294.1499938964844,299.47967529296875,291.22412109375,295.22491455078125,299.5169372558594,283.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.793392181396484,0.0,-8.145187990749039e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709777832031,0.0,0.0,0.0001025747551466,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95928955078125,0.0,0.0,0.0001080167494365,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99444580078125,0.0,0.0,7.978085341164842e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,0.0001080163638107,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92645263671875,0.0,0.0,0.0005123764276504,289.72021484375,294.1499938964844,299.47967529296875,291.22412109375,295.22491455078125,299.5169372558594,283.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.793392181396484,0.0,-8.145187990749039e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573669433594,0.0,0.0,0.0001024241646518,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94586181640625,0.0,0.0,0.0001078581699403,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.98052978515625,0.0,0.0,7.96637250459753e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93621826171875,0.0,0.0,0.0001078577843145,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134521484375,0.0,0.0,0.0005116242682561,289.68634033203125,294.1499938964844,299.44354248046875,291.277099609375,295.3067626953125,299.4867858886719,283.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.71004581451416,0.0,-8.12127325389156e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573669433594,0.0,0.0,0.0001024241646518,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94586181640625,0.0,0.0,0.0001078581699403,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.98052978515625,0.0,0.0,7.96637250459753e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93621826171875,0.0,0.0,0.0001078577843145,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134521484375,0.0,0.0,0.0005116242682561,289.68634033203125,294.1499938964844,299.44354248046875,291.277099609375,295.3067626953125,299.4867858886719,283.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.71004581451416,0.0,-8.12127325389156e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.94305419921875,0.0,0.0,0.0001022722863126,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316711425781,0.0,0.0,0.0001076982152881,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96588134765625,0.0,0.0,7.95455853221938e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.0001076978442142,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89971923828125,0.0,0.0,0.0005108657060191,289.6518859863281,294.1499938964844,299.4074401855469,291.3333435058594,295.3861083984375,299.4537353515625,283.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.628662109375,0.0,-8.09718940786297e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.94305419921875,0.0,0.0,0.0001022722863126,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316711425781,0.0,0.0,0.0001076982152881,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96588134765625,0.0,0.0,7.95455853221938e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.0001076978442142,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89971923828125,0.0,0.0,0.0005108657060191,289.6518859863281,294.1499938964844,299.4074401855469,291.3333435058594,295.3861083984375,299.4537353515625,283.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.628662109375,0.0,-8.09718940786297e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93560791015625,0.0,0.0,0.0001021959396894,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92431640625,0.0,0.0,0.0001076178232324,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582824707031,0.0,0.0,7.948620623210445e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148864746094,0.0,0.0,0.0001076174448826,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.892578125,0.0,0.0,0.0005104843876324,289.63446044921875,294.1499938964844,299.3894348144531,291.36248779296875,295.4248046875,299.4366760253906,283.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699663859199e-08,0.0010889465920627,-0.041641678661108,0.0,0.0,0.0,-0.0128770535811781,60.0,11.588756561279297,0.0,-8.085097391585806e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92803955078125,0.0,0.0,0.0001021194548229,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9168395996094,0.0,0.0,0.0001075372711056,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505615234375,0.0,0.0,7.942671800265089e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.907470703125,0.0,0.0,0.0001075369000318,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88531494140625,0.0,0.0,0.0005101023707538,289.6169128417969,294.1499938964844,299.3714294433594,291.3921813964844,295.4629821777344,299.41943359375,283.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162759259827e-08,0.0010881311027333,-0.0413924008607864,0.0,0.0,0.0,-0.0128297749906778,60.0,11.549254417419434,0.0,-8.07299187499666e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,0.0001019661649479,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90142822265625,0.0,0.0,0.000107375839434,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,7.930747960926965e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921813964844,0.0,0.0,0.0001073754756362,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,0.0005093367071822,289.5815124511719,294.1499938964844,299.3354797363281,291.45294189453125,295.5377197265625,299.3846130371094,284.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.471620559692385,0.0,-8.04875739390809e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,0.0001019661649479,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90142822265625,0.0,0.0,0.000107375839434,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,7.930747960926965e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921813964844,0.0,0.0,0.0001073754756362,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87030029296875,0.0,0.0,0.0005093367071822,289.5815124511719,294.1499938964844,299.3354797363281,291.45294189453125,295.5377197265625,299.3846130371094,284.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.471620559692385,0.0,-8.04875739390809e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963317871094,0.0,0.0,0.0001018129914882,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,0.0001072145314537,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91827392578125,0.0,0.0,7.91883358033374e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763122558594,0.0,0.0,0.0001072141749318,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.854736328125,0.0,0.0,0.0005085716838948,289.5456848144531,294.1499938964844,299.2995300292969,291.5149841308594,295.6102294921875,299.3495483398437,284.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.395889282226562,0.0,-8.02457833515291e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963317871094,0.0,0.0,0.0001018129914882,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,0.0001072145314537,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91827392578125,0.0,0.0,7.91883358033374e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763122558594,0.0,0.0,0.0001072141749318,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.854736328125,0.0,0.0,0.0005085716838948,289.5456848144531,294.1499938964844,299.2995300292969,291.5149841308594,295.6102294921875,299.3495483398437,284.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.395889282226562,0.0,-8.02457833515291e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.879638671875,0.0,0.0,0.0001016606038319,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.868896484375,0.0,0.0,0.0001070540529326,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012756347656,0.0,0.0,7.906980317784473e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,0.0001070536964107,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.838623046875,0.0,0.0,0.0005078105605207,289.5094909667969,294.1499938964844,299.2635803222656,291.5776672363281,295.6805725097656,299.3143615722656,284.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.322049140930176,0.0,-8.000560569598748e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.879638671875,0.0,0.0,0.0001016606038319,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.868896484375,0.0,0.0,0.0001070540529326,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012756347656,0.0,0.0,7.906980317784473e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,0.0001070536964107,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.838623046875,0.0,0.0,0.0005078105605207,289.5094909667969,294.1499938964844,299.2635803222656,291.5776672363281,295.6805725097656,299.3143615722656,284.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.322049140930176,0.0,-8.000560569598748e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624572753906,0.0,0.0,0.0001015213056234,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8518371582031,0.0,0.0,0.0001069073623511,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837890625,0.0,0.0,7.896145689301193e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84295654296875,0.0,0.0,0.0001069070058292,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82196044921875,0.0,0.0,0.0005071148043498,289.4729309082031,294.1499938964844,299.2276306152344,291.64031982421875,295.7487487792969,299.27911376953125,284.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425801080937163e-08,0.0010817539878189,-0.0394426994025707,0.0,0.0,0.0,-0.0124600380659103,60.0,11.250561714172363,0.0,-7.9786353524014e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624572753906,0.0,0.0,0.0001015213056234,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8518371582031,0.0,0.0,0.0001069073623511,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837890625,0.0,0.0,7.896145689301193e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84295654296875,0.0,0.0,0.0001069070058292,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82196044921875,0.0,0.0,0.0005071148043498,289.4729309082031,294.1499938964844,299.2276306152344,291.64031982421875,295.7487487792969,299.27911376953125,284.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425801080937163e-08,0.0010817539878189,-0.0394426994025707,0.0,0.0,0.0,-0.0124600380659103,60.0,11.250561714172363,0.0,-7.9786353524014e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536682128906,0.0,0.0,0.0001014664230751,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431396484375,0.0,0.0,0.0001068495621439,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8748779296875,0.0,0.0,7.891876884968951e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8343200683594,0.0,0.0,0.0001068492201738,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134765625,0.0,0.0,0.0005068407044745,289.4545593261719,294.1499938964844,299.2096252441406,291.6714782714844,295.78204345703125,299.2614440917969,284.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811841348186,1.535735982827191e-08,0.0010811687679961,-0.0392637625336647,0.0,0.0,0.0,-0.0124261090531945,60.0,11.216504096984863,0.0,-7.97000438979012e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447570800781,0.0,0.0,0.0001014180816127,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83428955078125,0.0,0.0,0.0001067986522684,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,7.888116670073941e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8255310058594,0.0,0.0,0.0001067983030225,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048400878906,0.0,0.0,0.0005065992590971,289.43609619140625,294.1499938964844,299.191650390625,291.702392578125,295.8148193359375,299.2437438964844,284.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297059619001633e-08,0.0010806531645357,-0.0391061045229435,0.0,0.0,0.0,-0.0123962154611945,60.0,11.183712005615234,0.0,-7.96240442468843e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273620605469,0.0,0.0,0.0001013351138681,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170471191406,0.0,0.0,0.0001067112752934,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84814453125,0.0,0.0,7.88166289567016e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083801269531,0.0,0.0,0.0001067109405994,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879638671875,0.0,0.0,0.000506184878759,289.40045166015625,294.1499938964844,299.15704345703125,291.76080322265625,295.87646484375,299.2096862792969,284.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797834256663,1.519357084589501e-08,0.0010797681752592,-0.038835521787405,0.0,0.0,0.0,-0.0123449116945266,60.0,11.123373031616213,0.0,-7.949368807658176e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266296386719,0.0,0.0,0.0001013317814795,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163146972656,0.0,0.0,0.0001067077682819,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.847412109375,0.0,0.0,7.881403871579096e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80767822265625,0.0,0.0,0.0001067074263119,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872314453125,0.0,0.0,0.000506168231368,289.39898681640625,294.1499938964844,299.15557861328125,291.76318359375,295.87896728515625,299.208251953125,284.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797479189932,1.5189415947247653e-08,0.001079732668586,-0.0388246588408947,0.0,0.0,0.0,-0.0123428516089916,60.0,11.12092113494873,0.0,-7.94884513766192e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080444335937,0.0,0.0,0.0001012458815239,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978515625,0.0,0.0,0.0001066173063009,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285522460937,0.0,0.0,7.874722359701991e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893371582031,0.0,0.0,0.0001066169716068,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7691650390625,0.0,0.0,0.0005057392409071,289.3616027832031,294.1499938964844,299.1194763183594,291.8221740722656,295.9410705566406,299.17266845703125,284.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788316139951,1.508226610269503e-08,0.0010788165964186,-0.0385444983839988,0.0,0.0,0.0,-0.0122897336259484,60.0,12.712150573730469,0.0,-7.935360457622664e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080444335937,0.0,0.0,0.0001012458815239,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978515625,0.0,0.0,0.0001066173063009,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285522460937,0.0,0.0,7.874722359701991e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893371582031,0.0,0.0,0.0001066169716068,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7691650390625,0.0,0.0,0.0005057392409071,289.3616027832031,294.1499938964844,299.1194763183594,291.8221740722656,295.9410705566406,299.17266845703125,284.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788316139951,1.508226610269503e-08,0.0010788165964186,-0.0385444983839988,0.0,0.0,0.0,-0.0122897336259484,60.0,12.712150573730469,0.0,-7.935360457622664e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890625,0.0,0.0,0.0001011479762382,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7790222167969,0.0,0.0,0.0001065141987055,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092956542969,0.0,0.0,7.867106614867225e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705993652344,0.0,0.0,0.0001065138712874,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7507019042969,0.0,0.0,0.0005052502383477,289.3240051269531,294.1499938964844,299.083251953125,291.8786926269531,296.0013122558594,299.13702392578125,284.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960159333554657e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,-0.0122292013838887,60.0,17.252046585083008,0.0,-7.92000705018836e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890625,0.0,0.0,0.0001011479762382,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7790222167969,0.0,0.0,0.0001065141987055,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092956542969,0.0,0.0,7.867106614867225e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705993652344,0.0,0.0,0.0001065138712874,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7507019042969,0.0,0.0,0.0005052502383477,289.3240051269531,294.1499938964844,299.083251953125,291.8786926269531,296.0013122558594,299.13702392578125,284.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960159333554657e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,-0.0122292013838887,60.0,17.252046585083008,0.0,-7.92000705018836e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.76971435546875,0.0,0.0,0.0001010318665066,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597961425781,0.0,0.0,0.0001063919189618,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7896728515625,0.0,0.0,7.85807496868074e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514953613281,0.0,0.0,0.0001063915915437,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318725585937,0.0,0.0,0.0005046703154221,289.2862243652344,294.1499938964844,299.04693603515625,291.9322204589844,296.0597229003906,299.101318359375,284.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815369375753562e-08,0.0010765346232801,-0.0378466062247753,0.0,0.0,0.0,-0.0121574224904179,60.0,14.98176383972168,0.0,-7.90182070886658e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
