time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215040,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.76971435546875,0.0,0.0,0.0001010318665066,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597961425781,0.0,0.0,0.0001063919189618,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7896728515625,0.0,0.0,7.85807496868074e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514953613281,0.0,0.0,0.0001063915915437,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318725585937,0.0,0.0,0.0005046703154221,289.2862243652344,294.1499938964844,299.04693603515625,291.9322204589844,296.0597229003906,299.101318359375,284.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815369375753562e-08,0.0010765346232801,-0.0378466062247753,0.0,0.0,0.0,-0.0121574224904179,60.0,14.98176383972168,0.0,-7.90182070886658e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7598876953125,0.0,0.0,0.0001009669285849,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500305175781,0.0,0.0,0.0001063235322362,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796936035156,0.0,0.0,7.853023998904973e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7417907714844,0.0,0.0,0.0001063232120941,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7222900390625,0.0,0.0,0.0005043459823355,289.26727294921875,294.1499938964844,299.0287170410156,291.9576721191406,296.0881652832031,299.0834350585937,284.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.47343985901216e-08,0.0010758423013612,-0.0376348719000816,0.0,0.0,0.0,-0.012117282487452,60.0,12.949339866638184,0.0,-7.891659237202475e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7499694824219,0.0,0.0,0.0001008979816106,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7402038574219,0.0,0.0,0.0001062509254552,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696838378906,0.0,0.0,7.84766161814332e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73199462890625,0.0,0.0,0.0001062506053131,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.712646484375,0.0,0.0,0.0005040016258135,289.2483215332031,294.1499938964844,299.010498046875,291.982177734375,296.1161804199219,299.0655517578125,284.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.470658302307127,0.0,-7.880878882815524e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7299499511719,0.0,0.0,0.0001007511891657,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72027587890625,0.0,0.0,0.0001060963331838,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7493591308594,0.0,0.0,7.836243457859382e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7121887207031,0.0,0.0,0.0001060960203176,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.693115234375,0.0,0.0,0.000503268383909,289.21026611328125,294.1499938964844,298.973876953125,292.0279541015625,296.1708679199219,299.0297546386719,284.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.742918014526367,0.0,-7.85795037927528e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7299499511719,0.0,0.0,0.0001007511891657,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72027587890625,0.0,0.0,0.0001060963331838,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7493591308594,0.0,0.0,7.836243457859382e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7121887207031,0.0,0.0,0.0001060960203176,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.693115234375,0.0,0.0,0.000503268383909,289.21026611328125,294.1499938964844,298.973876953125,292.0279541015625,296.1708679199219,299.0297546386719,284.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.742918014526367,0.0,-7.85795037927528e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095642089844,0.0,0.0,0.0001005989543045,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7000427246094,0.0,0.0,0.0001059360220097,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7287292480469,0.0,0.0,7.82440256443806e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69207763671875,0.0,0.0,0.0001059357091435,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732482910156,0.0,0.0,0.0005025080172345,289.1721496582031,294.1499938964844,298.9371032714844,292.0690002441406,296.2237548828125,298.993896484375,284.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275622461923376e-08,0.0010719196870923,-0.0364351011812686,0.0,0.0,0.0,-0.011889848858118,60.0,14.771175384521484,0.0,-7.834209014845328e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095642089844,0.0,0.0,0.0001005989543045,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7000427246094,0.0,0.0,0.0001059360220097,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7287292480469,0.0,0.0,7.82440256443806e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69207763671875,0.0,0.0,0.0001059357091435,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732482910156,0.0,0.0,0.0005025080172345,289.1721496582031,294.1499938964844,298.9371032714844,292.0690002441406,296.2237548828125,298.993896484375,284.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275622461923376e-08,0.0010719196870923,-0.0364351011812686,0.0,0.0,0.0,-0.011889848858118,60.0,14.771175384521484,0.0,-7.834209014845328e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889343261719,0.0,0.0,0.0001004499063128,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795349121094,0.0,0.0,0.000105779057776,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.70782470703125,0.0,0.0,7.81280905357562e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6716613769531,0.0,0.0,0.0001057787521858,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.653076171875,0.0,0.0,0.0005017635412514,289.13397216796875,294.1499938964844,298.900146484375,292.10479736328125,296.2748107910156,298.9579467773437,284.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089796884775296e-08,0.0010703307343646,-0.0359490886330604,0.0,0.0,0.0,-0.0117977270856499,60.0,14.748027801513672,0.0,-7.810999136381724e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889343261719,0.0,0.0,0.0001004499063128,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795349121094,0.0,0.0,0.000105779057776,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.70782470703125,0.0,0.0,7.81280905357562e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6716613769531,0.0,0.0,0.0001057787521858,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.653076171875,0.0,0.0,0.0005017635412514,289.13397216796875,294.1499938964844,298.900146484375,292.10479736328125,296.2748107910156,298.9579467773437,284.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089796884775296e-08,0.0010703307343646,-0.0359490886330604,0.0,0.0,0.0,-0.0117977270856499,60.0,14.748027801513672,0.0,-7.810999136381724e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679382324219,0.0,0.0,0.0001003122670226,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586608886719,0.0,0.0,0.0001056341134244,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866149902344,0.0,0.0,7.80210320954211e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6509094238281,0.0,0.0,0.0001056338078342,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.632568359375,0.0,0.0,0.000501076108776,289.0957336425781,294.1499938964844,298.86297607421875,292.134765625,296.32379150390625,298.9217834472656,284.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688772890716,1.3918195485018714e-08,0.001068863319233,-0.0355002619326114,0.0,0.0,0.0,-0.0117126572877168,60.0,14.709245681762695,0.0,-7.78959616809516e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6679382324219,0.0,0.0,0.0001003122670226,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586608886719,0.0,0.0,0.0001056341134244,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866149902344,0.0,0.0,7.80210320954211e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6509094238281,0.0,0.0,0.0001056338078342,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.632568359375,0.0,0.0,0.000501076108776,289.0957336425781,294.1499938964844,298.86297607421875,292.134765625,296.32379150390625,298.9217834472656,284.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688772890716,1.3918195485018714e-08,0.001068863319233,-0.0355002619326114,0.0,0.0,0.0,-0.0117126572877168,60.0,14.709245681762695,0.0,-7.78959616809516e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573791503906,0.0,0.0,0.0001002489079837,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481628417969,0.0,0.0,0.0001055673856171,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759033203125,0.0,0.0,7.797175203450024e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.64044189453125,0.0,0.0,0.0001055670873029,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6222229003906,0.0,0.0,0.0005007596337236,289.0766296386719,294.1499938964844,298.84429931640625,292.1473999023437,296.3476257324219,298.90362548828125,284.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839198231835326e-08,0.0010681878775358,-0.0352936349809169,0.0,0.0,0.0,-0.0116734951734542,60.0,14.687338829040527,0.0,-7.779753019576675e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.646728515625,0.0,0.0,0.0001001913333311,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6375732421875,0.0,0.0,0.0001055067550623,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6651306152344,0.0,0.0,7.792696851538494e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6299133300781,0.0,0.0,0.0001055064567481,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61181640625,0.0,0.0,0.0005004720878787,289.0574951171875,294.1499938964844,298.8255615234375,292.15838623046875,296.3710327148437,298.88543701171875,284.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675877565518,1.3767405881992545e-08,0.0010675740195438,-0.0351058468222618,0.0,0.0,0.0,-0.0116379046812653,60.0,14.663778305053713,0.0,-7.77081297087534e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6252746582031,0.0,0.0,0.0001000953780021,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6162109375,0.0,0.0,0.000105405706563,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434326171875,0.0,0.0,7.785233174217865e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6086730957031,0.0,0.0,0.0001054054082487,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907897949219,0.0,0.0,0.0004999928059987,289.0192565917969,294.1499938964844,298.78790283203125,292.1750793457031,296.4166259765625,298.8487854003906,284.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647749597112124e-08,0.0010665508452802,-0.0347928591072559,0.0,0.0,0.0,-0.0115785859525203,60.0,14.61130428314209,0.0,-7.755924258390223e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6252746582031,0.0,0.0,0.0001000953780021,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6162109375,0.0,0.0,0.000105405706563,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434326171875,0.0,0.0,7.785233174217865e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6086730957031,0.0,0.0,0.0001054054082487,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907897949219,0.0,0.0,0.0004999928059987,289.0192565917969,294.1499938964844,298.78790283203125,292.1750793457031,296.4166259765625,298.8487854003906,284.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647749597112124e-08,0.0010665508452802,-0.0347928591072559,0.0,0.0,0.0,-0.0115785859525203,60.0,14.61130428314209,0.0,-7.755924258390223e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60357666015625,0.0,0.0,0.0001000231786747,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946655273437,0.0,0.0,0.00010532966553,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6214904785156,0.0,0.0,7.779617590131238e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871887207031,0.0,0.0,0.0001053293817676,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.569580078125,0.0,0.0,0.0004996322095394,288.9809875488281,294.1499938964844,298.75,292.1843566894531,296.4606018066406,298.8118591308594,284.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.355769185806821e-08,0.0010657805250957,-0.0345572829246521,0.0,0.0,0.0,-0.0115339392796158,60.0,14.552331924438477,0.0,-7.744727525960118e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60357666015625,0.0,0.0,0.0001000231786747,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946655273437,0.0,0.0,0.00010532966553,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6214904785156,0.0,0.0,7.779617590131238e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871887207031,0.0,0.0,0.0001053293817676,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.569580078125,0.0,0.0,0.0004996322095394,288.9809875488281,294.1499938964844,298.75,292.1843566894531,296.4606018066406,298.8118591308594,284.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.355769185806821e-08,0.0010657805250957,-0.0345572829246521,0.0,0.0,0.0,-0.0115339392796158,60.0,14.552331924438477,0.0,-7.744727525960118e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816955566406,0.0,0.0,9.99701878754422e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728759765625,0.0,0.0,0.0001052738589351,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.599365234375,0.0,0.0,7.775495032547042e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655212402344,0.0,0.0,0.0001052735678968,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5481262207031,0.0,0.0,0.0004993675975129,288.9427795410156,294.1499938964844,298.7117614746094,292.1893615722656,296.5030822753906,298.7745361328125,284.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011595189571,60.0,14.48804759979248,0.0,-7.736511520306524e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816955566406,0.0,0.0,9.99701878754422e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728759765625,0.0,0.0,0.0001052738589351,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.599365234375,0.0,0.0,7.775495032547042e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655212402344,0.0,0.0,0.0001052735678968,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5481262207031,0.0,0.0,0.0004993675975129,288.9427795410156,294.1499938964844,298.7117614746094,292.1893615722656,296.5030822753906,298.7745361328125,284.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011595189571,60.0,14.48804759979248,0.0,-7.736511520306524e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595703125,0.0,0.0,9.992075501941144e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509033203125,0.0,0.0,0.0001052217994583,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770263671875,0.0,0.0,7.771649688947946e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,0.000105221515696,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5264587402344,0.0,0.0,0.0004991207388229,288.9045715332031,294.1499938964844,298.67315673828125,292.19366455078125,296.5438232421875,298.7368469238281,284.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.423177719116213,0.0,-7.728851869615029e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595703125,0.0,0.0,9.992075501941144e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509033203125,0.0,0.0,0.0001052217994583,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770263671875,0.0,0.0,7.771649688947946e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,0.000105221515696,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5264587402344,0.0,0.0,0.0004991207388229,288.9045715332031,294.1499938964844,298.67315673828125,292.19366455078125,296.5438232421875,298.7368469238281,284.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.423177719116213,0.0,-7.728851869615029e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484313964844,0.0,0.0,9.989777754526584e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5398254394531,0.0,0.0,0.0001051975996233,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5657958984375,0.0,0.0,7.769862713757902e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325927734375,0.0,0.0,0.0001051973231369,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155334472656,0.0,0.0,0.0004990059533156,288.885498046875,294.1499938964844,298.6537475585937,292.195556640625,296.56353759765625,298.7178649902344,284.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401207255014924e-08,0.0010644426802173,-0.0341479368507862,0.0,0.0,0.0,-0.0114563647657632,60.0,14.391242980957031,0.0,-7.72529205050887e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372619628906,0.0,0.0,9.987587691284716e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286865234375,0.0,0.0,0.0001051745348377,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5544738769531,0.0,0.0,7.768159412080422e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5215148925781,0.0,0.0,0.0001051742583513,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50457763671875,0.0,0.0,0.0004988966393284,288.8664245605469,294.1499938964844,298.6342468261719,292.1972961425781,296.5829162597656,298.6987609863281,284.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373877116862332e-08,0.0010642090346664,-0.0340764410793781,0.0,0.0,0.0,-0.0114428158849477,60.0,14.359755516052246,0.0,-7.721899919488352e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148010253906,0.0,0.0,9.98351606540382e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50634765625,0.0,0.0,0.0001051316503435,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53179931640625,0.0,0.0,7.764991460135207e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.499267578125,0.0,0.0,0.0001051313738571,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825439453125,0.0,0.0,0.0004986932617612,288.8283386230469,294.1499938964844,298.5950012207031,292.2002258300781,296.6205749511719,298.6603698730469,284.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323049330438153e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.298036575317385,0.0,-7.715593142165744e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148010253906,0.0,0.0,9.98351606540382e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50634765625,0.0,0.0,0.0001051316503435,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53179931640625,0.0,0.0,7.764991460135207e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.499267578125,0.0,0.0,0.0001051313738571,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825439453125,0.0,0.0,0.0004986932617612,288.8283386230469,294.1499938964844,298.5950012207031,292.2002258300781,296.6205749511719,298.6603698730469,284.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323049330438153e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.298036575317385,0.0,-7.715593142165744e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,9.979878086596727e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4838256835937,0.0,0.0,0.0001050933351507,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5089416503906,0.0,0.0,7.76216184021905e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4768371582031,0.0,0.0,0.0001050930659403,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603576660156,0.0,0.0,0.0004985115956515,288.7903137207031,294.1499938964844,298.5555114746094,292.2025146484375,296.65673828125,298.6216735839844,284.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.238164901733398,0.0,-7.709960669899375e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,9.979878086596727e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4838256835937,0.0,0.0,0.0001050933351507,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5089416503906,0.0,0.0,7.76216184021905e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4768371582031,0.0,0.0,0.0001050930659403,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603576660156,0.0,0.0,0.0004985115956515,288.7903137207031,294.1499938964844,298.5555114746094,292.2025146484375,296.65673828125,298.6216735839844,284.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.238164901733398,0.0,-7.709960669899375e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693908691406,0.0,0.0,9.976654109777884e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4611511230469,0.0,0.0,0.0001050593855325,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859619140625,0.0,0.0,7.759653817629442e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45428466796875,0.0,0.0,0.000105059116322,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.43798828125,0.0,0.0,0.000498350651469,288.7524108886719,294.1499938964844,298.5157470703125,292.20416259765625,296.69146728515625,298.5826416015625,284.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.180130004882812,0.0,-7.704969817723396e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693908691406,0.0,0.0,9.976654109777884e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4611511230469,0.0,0.0,0.0001050593855325,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859619140625,0.0,0.0,7.759653817629442e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45428466796875,0.0,0.0,0.000105059116322,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.43798828125,0.0,0.0,0.000498350651469,288.7524108886719,294.1499938964844,298.5157470703125,292.20416259765625,296.69146728515625,298.5826416015625,284.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.180130004882812,0.0,-7.704969817723396e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4465026855469,0.0,0.0,9.973834676202388e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383544921875,0.0,0.0,0.0001050296850735,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628295898437,0.0,0.0,7.757460116408765e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315795898437,0.0,0.0,0.000105029423139,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154968261719,0.0,0.0,0.0004982097889296,288.714599609375,294.1499938964844,298.4757385253906,292.2052001953125,296.72479248046875,298.5433044433594,284.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.123872756958008,0.0,-7.700604243154886e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4465026855469,0.0,0.0,9.973834676202388e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383544921875,0.0,0.0,0.0001050296850735,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628295898437,0.0,0.0,7.757460116408765e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315795898437,0.0,0.0,0.000105029423139,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154968261719,0.0,0.0,0.0004982097889296,288.714599609375,294.1499938964844,298.4757385253906,292.2052001953125,296.72479248046875,298.5433044433594,284.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.123872756958008,0.0,-7.700604243154886e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349670410156,0.0,0.0,9.972612315323204e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4269104003906,0.0,0.0,0.0001050168139045,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512023925781,0.0,0.0,7.756509148748592e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.420166015625,0.0,0.0,0.00010501655197,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042053222656,0.0,0.0,0.000498148787301,288.6957397460937,294.1499938964844,298.4556884765625,292.2055053710937,296.7407531738281,298.5235290527344,284.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186886249627603e-08,0.0010626100702211,-0.0335872657597065,0.0,0.0,0.0,-0.0113501166924834,60.0,14.096565246582031,0.0,-7.698712067849557e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234313964844,0.0,0.0,9.97146635199897e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154357910156,0.0,0.0,0.0001050047430908,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4395751953125,0.0,0.0,7.755617843940854e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087219238281,0.0,0.0,0.0001050044811563,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3928527832031,0.0,0.0,0.0004980915691703,288.6769104003906,294.1499938964844,298.435546875,292.20562744140625,296.7563781738281,298.5036926269531,284.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256792532362e-08,0.0010624878341332,-0.0335498079657554,0.0,0.0,0.0,-0.0113430190831422,60.0,14.069689750671388,0.0,-7.696937842638364e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002990722656,0.0,0.0,9.969359962269664e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39239501953125,0.0,0.0,0.0001049825514201,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162292480469,0.0,0.0,7.753978570690379e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857727050781,0.0,0.0,0.0001049822967615,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3701171875,0.0,0.0,0.000497986387927,288.6393127441406,294.1499938964844,298.3951721191406,292.2054748535156,296.78692626953125,298.4638671875,284.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146231658822673e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.016770362854004,0.0,-7.693675030395752e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4002990722656,0.0,0.0,9.969359962269664e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39239501953125,0.0,0.0,0.0001049825514201,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162292480469,0.0,0.0,7.753978570690379e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857727050781,0.0,0.0,0.0001049822967615,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3701171875,0.0,0.0,0.000497986387927,288.6393127441406,294.1499938964844,298.3951721191406,292.2054748535156,296.78692626953125,298.4638671875,284.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146231658822673e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.016770362854004,0.0,-7.693675030395752e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3770751953125,0.0,0.0,9.967697405954824e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,0.000104965045466,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3927917480469,0.0,0.0,7.752685633022338e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3627319335937,0.0,0.0,0.0001049647908075,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3472900390625,0.0,0.0,0.0004979034420102,288.60186767578125,294.1499938964844,298.3546447753906,292.2047424316406,296.8160400390625,298.423828125,284.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125440290195913e-08,0.0010620845714583,-0.0334265194833278,0.0,0.0,0.0,-0.0113196549937129,60.0,13.96536922454834,0.0,-7.691100023521359e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3770751953125,0.0,0.0,9.967697405954824e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,0.000104965045466,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3927917480469,0.0,0.0,7.752685633022338e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3627319335937,0.0,0.0,0.0001049647908075,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3472900390625,0.0,0.0,0.0004979034420102,288.60186767578125,294.1499938964844,298.3546447753906,292.2047424316406,296.8160400390625,298.423828125,284.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125440290195913e-08,0.0010620845714583,-0.0334265194833278,0.0,0.0,0.0,-0.0113196549937129,60.0,13.96536922454834,0.0,-7.691100023521359e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.353759765625,0.0,0.0,9.966394281946124e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460388183594,0.0,0.0,0.000104951315734,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,7.751672092126682e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.339599609375,0.0,0.0,0.0001049510683515,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243408203125,0.0,0.0,0.0004978383658453,288.5645751953125,294.1499938964844,298.3139953613281,292.2034606933594,296.8437805175781,298.38360595703125,284.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.31091235644476e-08,0.0010619451059028,-0.0333838313817977,0.0,0.0,0.0,-0.0113115664571523,60.0,13.915440559387209,0.0,-7.689079239980856e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.353759765625,0.0,0.0,9.966394281946124e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460388183594,0.0,0.0,0.000104951315734,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,7.751672092126682e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.339599609375,0.0,0.0,0.0001049510683515,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243408203125,0.0,0.0,0.0004978383658453,288.5645751953125,294.1499938964844,298.3139953613281,292.2034606933594,296.8437805175781,298.38360595703125,284.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.31091235644476e-08,0.0010619451059028,-0.0333838313817977,0.0,0.0,0.0,-0.0113115664571523,60.0,13.915440559387209,0.0,-7.689079239980856e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
