time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217380,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3303527832031,0.0,0.0,9.965434583136812e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3227233886719,0.0,0.0,0.0001049412021529,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456420898437,0.0,0.0,7.750924851279706e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163757324219,0.0,0.0,0.0001049409547704,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30133056640625,0.0,0.0,0.0004977904609404,288.5274658203125,294.1499938964844,298.2732238769531,292.20166015625,296.8701477050781,298.3432006835937,284.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097084305968565e-08,0.0010618421947583,-0.033352330327034,0.0,0.0,0.0,-0.0113055976107716,60.0,13.866869926452637,0.0,-7.687588521321231e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3303527832031,0.0,0.0,9.965434583136812e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3227233886719,0.0,0.0,0.0001049412021529,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456420898437,0.0,0.0,7.750924851279706e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163757324219,0.0,0.0,0.0001049409547704,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30133056640625,0.0,0.0,0.0004977904609404,288.5274658203125,294.1499938964844,298.2732238769531,292.20166015625,296.8701477050781,298.3432006835937,284.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097084305968565e-08,0.0010618421947583,-0.033352330327034,0.0,0.0,0.0,-0.0113055976107716,60.0,13.866869926452637,0.0,-7.687588521321231e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.318603515625,0.0,0.0,9.965119534172118e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31103515625,0.0,0.0,0.0001049378770403,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33380126953125,0.0,0.0,7.750678923912346e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3047180175781,0.0,0.0,0.0001049376369337,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897644042969,0.0,0.0,0.000497774744872,288.50897216796875,294.1499938964844,298.2528076171875,292.2005615234375,296.8826904296875,298.3229064941406,284.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093115036610925e-08,0.0010618083178997,-0.0333419479429721,0.0,0.0,0.0,-0.011303630657494,60.0,13.84320831298828,0.0,-7.687096825748085e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3068542480469,0.0,0.0,9.964862692868336e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2993469238281,0.0,0.0,0.0001049351703841,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32196044921875,0.0,0.0,7.750479562673718e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2930603027344,0.0,0.0,0.0001049349302775,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782287597656,0.0,0.0,0.0004977619391866,288.49053955078125,294.1499938964844,298.2323913574219,292.1993103027344,296.8949279785156,298.3026123046875,284.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.308987584991428e-08,0.001061780960299,-0.0333334729075431,0.0,0.0,0.0,-0.011302025988698,60.0,13.819828033447266,0.0,-7.686696079645118e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833251953125,0.0,0.0,9.964501805370674e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759094238281,0.0,0.0,0.0001049313650582,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982177734375,0.0,0.0,7.750197983114049e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26971435546875,0.0,0.0,0.0001049311249516,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,0.0004977439530193,288.4537658691406,294.1499938964844,298.1914978027344,292.1965026855469,296.9187927246094,298.261962890625,284.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085301731052825e-08,0.0010617414955049,-0.0333215072751045,0.0,0.0,0.0,-0.0112997572869062,60.0,13.773615837097168,0.0,-7.686129777084717e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833251953125,0.0,0.0,9.964501805370674e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759094238281,0.0,0.0,0.0001049313650582,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982177734375,0.0,0.0,7.750197983114049e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26971435546875,0.0,0.0,0.0001049311249516,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,0.0004977439530193,288.4537658691406,294.1499938964844,298.1914978027344,292.1965026855469,296.9187927246094,298.261962890625,284.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085301731052825e-08,0.0010617414955049,-0.0333215072751045,0.0,0.0,0.0,-0.0112997572869062,60.0,13.773615837097168,0.0,-7.686129777084717e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597351074219,0.0,0.0,9.964522178051992e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25244140625,0.0,0.0,0.000104931583337,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744445800781,0.0,0.0,7.7502139902208e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2463073730469,0.0,0.0,0.0001049313432304,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318420410156,0.0,0.0,0.0004977450589649,288.41717529296875,294.1499938964844,298.15057373046875,292.1932067871094,296.9413452148437,298.22119140625,284.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308548647216412e-08,0.0010617430089041,-0.0333219915628433,0.0,0.0,0.0,-0.0112998485565185,60.0,13.72848129272461,0.0,-7.68615251445226e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597351074219,0.0,0.0,9.964522178051992e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25244140625,0.0,0.0,0.000104931583337,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744445800781,0.0,0.0,7.7502139902208e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2463073730469,0.0,0.0,0.0001049313432304,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318420410156,0.0,0.0,0.0004977450589649,288.41717529296875,294.1499938964844,298.15057373046875,292.1932067871094,296.9413452148437,298.22119140625,284.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308548647216412e-08,0.0010617430089041,-0.0333219915628433,0.0,0.0,0.0,-0.0112998485565185,60.0,13.72848129272461,0.0,-7.68615251445226e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361145019531,0.0,0.0,9.964857599698008e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289123535156,0.0,0.0,0.0001049351049005,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2506408691406,0.0,0.0,7.750474469503388e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,0.0001049348720698,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085876464844,0.0,0.0,0.0004977618227712,288.3807678222656,294.1499938964844,298.109619140625,292.1894226074219,296.9626770019531,298.18035888671875,284.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089583639214196e-08,0.001061778049916,-0.033332709223032,0.0,0.0,0.0,-0.0113018797710537,60.0,13.68432331085205,0.0,-7.686659841965594e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361145019531,0.0,0.0,9.964857599698008e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289123535156,0.0,0.0,0.0001049351049005,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2506408691406,0.0,0.0,7.750474469503388e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,0.0001049348720698,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085876464844,0.0,0.0,0.0004977618227712,288.3807678222656,294.1499938964844,298.109619140625,292.1894226074219,296.9626770019531,298.18035888671875,284.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089583639214196e-08,0.001061778049916,-0.033332709223032,0.0,0.0,0.0,-0.0113018797710537,60.0,13.68432331085205,0.0,-7.686659841965594e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21246337890625,0.0,0.0,9.965506615117192e-05,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2053527832031,0.0,0.0,0.0001049419370247,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.226806640625,0.0,0.0,7.750978693366051e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19940185546875,0.0,0.0,0.000104941704194,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,0.000497794302646,288.3445739746094,294.1499938964844,298.0687255859375,292.1852111816406,296.9828491210937,298.1394958496094,284.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.309760033763041e-08,0.0010618466185405,-0.0333536826074123,0.0,0.0,0.0,-0.0113058537244796,60.0,13.641068458557127,0.0,-7.68765247016745e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21246337890625,0.0,0.0,9.965506615117192e-05,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2053527832031,0.0,0.0,0.0001049419370247,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.226806640625,0.0,0.0,7.750978693366051e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19940185546875,0.0,0.0,0.000104941704194,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,0.000497794302646,288.3445739746094,294.1499938964844,298.0687255859375,292.1852111816406,296.9828491210937,298.1394958496094,284.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.309760033763041e-08,0.0010618466185405,-0.0333536826074123,0.0,0.0,0.0,-0.0113058537244796,60.0,13.641068458557127,0.0,-7.68765247016745e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006225585937,0.0,0.0,9.965980279957876e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19354248046875,0.0,0.0,0.0001049469210556,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2148742675781,0.0,0.0,7.751346856821328e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876220703125,0.0,0.0,0.0001049466955009,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17364501953125,0.0,0.0,0.000497817993164,288.3265686035156,294.1499938964844,298.0482788085937,292.1829528808594,296.9923400878906,298.1190490722656,284.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619100648909,1.310346497973569e-08,0.0010618970263749,-0.0333690270781517,0.0,0.0,0.0,-0.0113087622448802,60.0,13.619876861572266,0.0,-7.688378644843399e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,9.966509242076428e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,0.0001049524944392,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20294189453125,0.0,0.0,7.751758676022291e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758728027344,0.0,0.0,0.0001049522616085,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1619873046875,0.0,0.0,0.0004978444194421,288.30859375,294.1499938964844,298.02783203125,292.1805725097656,297.0016174316406,298.0986022949219,284.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619662934914,1.3110022401008337e-08,0.0010619532549753,-0.0333861820399761,0.0,0.0,0.0,-0.0113120134919881,60.0,13.598865509033203,0.0,-7.68919079519037e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16510009765625,0.0,0.0,9.967732330551372e-05,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,0.0001049653583322,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790771484375,0.0,0.0,7.752708916086704e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523742675781,0.0,0.0,0.0001049651400535,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,0.000497905537486,288.2727966308594,294.1499938964844,297.987060546875,292.175537109375,297.01959228515625,298.0577392578125,284.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620953980833,1.3125183606632618e-08,0.0010620823595672,-0.0334258452057838,0.0,0.0,0.0,-0.0113195264711976,60.0,13.557229042053224,0.0,-7.69106804909825e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16510009765625,0.0,0.0,9.967732330551372e-05,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,0.0001049653583322,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790771484375,0.0,0.0,7.752708916086704e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523742675781,0.0,0.0,0.0001049651400535,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,0.000497905537486,288.2727966308594,294.1499938964844,297.987060546875,292.175537109375,297.01959228515625,298.0577392578125,284.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620953980833,1.3125183606632618e-08,0.0010620823595672,-0.0334258452057838,0.0,0.0,0.0,-0.0113195264711976,60.0,13.557229042053224,0.0,-7.69106804909825e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14141845703125,0.0,0.0,9.969363600248472e-05,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,0.0001049825441441,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551818847656,0.0,0.0,7.753977843094617e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,0.0001049823185894,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,0.000497987086419,288.2372436523437,294.1499938964844,297.94635009765625,292.17010498046875,297.0363464355469,298.0168762207031,284.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145444732742817e-08,0.0010622555855661,-0.0334788486361503,0.0,0.0,0.0,-0.0113295707851648,60.0,13.516331672668455,0.0,-7.693577686040953e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14141845703125,0.0,0.0,9.969363600248472e-05,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,0.0001049825441441,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551818847656,0.0,0.0,7.753977843094617e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,0.0001049823185894,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,0.000497987086419,288.2372436523437,294.1499938964844,297.94635009765625,292.17010498046875,297.0363464355469,298.0168762207031,284.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145444732742817e-08,0.0010622555855661,-0.0334788486361503,0.0,0.0,0.0,-0.0113295707851648,60.0,13.516331672668455,0.0,-7.693577686040953e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177062988281,0.0,0.0,9.971309918910264e-05,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109619140625,0.0,0.0,0.0001050030332407,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313171386719,0.0,0.0,7.755491242278367e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,0.000105002814962,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,0.0004980843514204,288.2018737792969,294.1499938964844,297.90576171875,292.164306640625,297.05206298828125,297.9761047363281,284.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.3169626278397573e-08,0.0010624623391777,-0.0335421115159988,0.0,0.0,0.0,-0.0113415597006678,60.0,13.476202011108398,0.0,-7.696573334214919e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177062988281,0.0,0.0,9.971309918910264e-05,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109619140625,0.0,0.0,0.0001050030332407,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313171386719,0.0,0.0,7.755491242278367e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,0.000105002814962,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,0.0004980843514204,288.2018737792969,294.1499938964844,297.90576171875,292.164306640625,297.05206298828125,297.9761047363281,284.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.3169626278397573e-08,0.0010624623391777,-0.0335421115159988,0.0,0.0,0.0,-0.0113415597006678,60.0,13.476202011108398,0.0,-7.696573334214919e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940246582031,0.0,0.0,9.973592386813834e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,0.0001050270584528,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.107421875,0.0,0.0,7.757265848340467e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0817565917969,0.0,0.0,0.00010502684745,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685729980469,0.0,0.0,0.0004981984384357,288.1667785644531,294.1499938964844,297.8653259277344,292.1581726074219,297.0666809082031,297.9353942871094,284.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627181036397,1.3197992032587536e-08,0.001062704832293,-0.0336163230240345,0.0,0.0,0.0,-0.0113556217402219,60.0,13.436756134033203,0.0,-7.700088389128723e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940246582031,0.0,0.0,9.973592386813834e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,0.0001050270584528,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.107421875,0.0,0.0,7.757265848340467e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0817565917969,0.0,0.0,0.00010502684745,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685729980469,0.0,0.0,0.0004981984384357,288.1667785644531,294.1499938964844,297.8653259277344,292.1581726074219,297.0666809082031,297.9353942871094,284.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627181036397,1.3197992032587536e-08,0.001062704832293,-0.0336163230240345,0.0,0.0,0.0,-0.0113556217402219,60.0,13.436756134033203,0.0,-7.700088389128723e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821838378906,0.0,0.0,9.974894055631012e-05,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,0.0001050407736329,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,7.758278661640361e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07000732421875,0.0,0.0,0.0001050405553542,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,0.000498263456393,288.1493225097656,294.1499938964844,297.8451538085937,292.15496826171875,297.073486328125,297.9150695800781,284.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628568707033,1.3214183525178669e-08,0.001062843715772,-0.033658679574728,0.0,0.0,0.0,-0.0113636497408151,60.0,13.417350769042969,0.0,-7.70209496181451e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703430175781,0.0,0.0,9.976249566534534e-05,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0637512207031,0.0,0.0,0.0001050550417858,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835876464844,0.0,0.0,7.759332220302895e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0582275390625,0.0,0.0,0.000105054830783,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,0.0004983312101103,288.1319274902344,294.1499938964844,297.8250427246094,292.1517028808594,297.0801086425781,297.8948059082031,284.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630012257024,1.3231038487049318e-08,0.0010629879543557,-0.0337027721107006,0.0,0.0,0.0,-0.0113720064982771,60.0,13.39808750152588,0.0,-7.704183957457644e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466613769531,0.0,0.0,9.979136666515842e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,0.0001050854334607,299.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,7.761577580822632e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,0.000105085222458,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,0.000498475448694,288.09722900390625,294.1499938964844,297.78497314453125,292.1448974609375,297.09283447265625,297.85430908203125,284.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633076308295,1.3266939546952017e-08,0.0010632943594828,-0.0337966904044151,0.0,0.0,0.0,-0.0113898012787103,60.0,13.35988426208496,0.0,-7.708634797154448e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466613769531,0.0,0.0,9.979136666515842e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,0.0001050854334607,299.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,7.761577580822632e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,0.000105085222458,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,0.000498475448694,288.09722900390625,294.1499938964844,297.78497314453125,292.1448974609375,297.09283447265625,297.85430908203125,284.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633076308295,1.3266939546952017e-08,0.0010632943594828,-0.0337966904044151,0.0,0.0,0.0,-0.0113898012787103,60.0,13.35988426208496,0.0,-7.708634797154448e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230407714844,0.0,0.0,9.98243849608116e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166320800781,0.0,0.0,0.0001051201979862,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,7.764145266264677e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0112609863281,0.0,0.0,0.0001051199942594,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985656738281,0.0,0.0,0.0004986404092051,288.0628356933594,294.1499938964844,297.7451171875,292.1378173828125,297.1044006347656,297.8139953613281,284.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636588558554,1.3308011581614213e-08,0.0010636455845087,-0.0339041389524936,0.0,0.0,0.0,-0.0114101618528366,60.0,13.32233428955078,0.0,-7.713727967484375e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230407714844,0.0,0.0,9.98243849608116e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166320800781,0.0,0.0,0.0001051201979862,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,7.764145266264677e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0112609863281,0.0,0.0,0.0001051199942594,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985656738281,0.0,0.0,0.0004986404092051,288.0628356933594,294.1499938964844,297.7451171875,292.1378173828125,297.1044006347656,297.8139953613281,284.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636588558554,1.3308011581614213e-08,0.0010636455845087,-0.0339041389524936,0.0,0.0,0.0,-0.0114101618528366,60.0,13.32233428955078,0.0,-7.713727967484375e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994201660156,0.0,0.0,9.985992801375688e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,0.0001051576255122,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121459960937,0.0,0.0,7.766908674966544e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,0.0001051574217854,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97528076171875,0.0,0.0,0.0004988180007785,288.0286865234375,294.1499938964844,297.7055053710937,292.1304626464844,297.1150817871094,297.7738647460937,284.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.3352231320595822e-08,0.001064023701474,-0.0340198166668415,0.0,0.0,0.0,-0.0114320842549204,60.0,13.285319328308104,0.0,-7.719214067947179e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994201660156,0.0,0.0,9.985992801375688e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,0.0001051576255122,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121459960937,0.0,0.0,7.766908674966544e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,0.0001051574217854,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97528076171875,0.0,0.0,0.0004988180007785,288.0286865234375,294.1499938964844,297.7055053710937,292.1304626464844,297.1150817871094,297.7738647460937,284.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.3352231320595822e-08,0.001064023701474,-0.0340198166668415,0.0,0.0,0.0,-0.0114320842549204,60.0,13.285319328308104,0.0,-7.719214067947179e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9758605957031,0.0,0.0,9.989862883230673e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,0.0001051983781508,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884033203125,0.0,0.0,7.769918738631532e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,0.000105198174424,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,0.0004990113666281,287.9947814941406,294.1499938964844,297.6661682128906,292.12286376953125,297.124755859375,297.7339782714844,284.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106444908306,1.340039368358248e-08,0.001064435695298,-0.0341458097100257,0.0,0.0,0.0,-0.0114559615030884,60.0,13.248814582824709,0.0,-7.725190442897657e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9758605957031,0.0,0.0,9.989862883230673e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,0.0001051983781508,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884033203125,0.0,0.0,7.769918738631532e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,0.000105198174424,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,0.0004990113666281,287.9947814941406,294.1499938964844,297.6661682128906,292.12286376953125,297.124755859375,297.7339782714844,284.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106444908306,1.340039368358248e-08,0.001064435695298,-0.0341458097100257,0.0,0.0,0.0,-0.0114559615030884,60.0,13.248814582824709,0.0,-7.725190442897657e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,9.991886327043176e-05,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578857421875,0.0,0.0,0.0001052196821547,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,7.77149252826348e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,0.0001052194784278,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403991699219,0.0,0.0,0.0004991124151274,287.9779357910156,294.1499938964844,297.6466064453125,292.11895751953125,297.12921142578125,297.7141418457031,284.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646648006513,1.34255699890673e-08,0.001064651296474,-0.0342116691172122,0.0,0.0,0.0,-0.011468444019556,60.0,13.2307710647583,0.0,-7.728316120392267e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523010253906,0.0,0.0,9.993859566748142e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461364746094,0.0,0.0,0.0001052404550136,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647216796875,0.0,0.0,7.773027027724311e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94097900390625,0.0,0.0,0.0001052402585628,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288024902344,0.0,0.0,0.000499211018905,287.9610290527344,294.1499938964844,297.6271057128906,292.114990234375,297.13385009765625,297.6942443847656,284.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648742318153,1.3450123681479909e-08,0.0010648608440533,-0.0342759005725383,0.0,0.0,0.0,-0.0114806136116385,60.0,13.212654113769531,0.0,-7.731364348728675e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.92877197265625,0.0,0.0,9.998170571634546e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226989746094,0.0,0.0,0.0001052858497132,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,7.776379788992926e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176025390625,0.0,0.0,0.0001052856532623,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90557861328125,0.0,0.0,0.0004994263872504,287.92742919921875,294.1499938964844,297.58837890625,292.10693359375,297.1424255371094,297.6547546386719,284.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065332791768,1.3503774987100314e-08,0.0010653192875906,-0.0344162471592426,0.0,0.0,0.0,-0.0115072093904018,60.0,13.176645278930664,0.0,-7.73802852904737e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.92877197265625,0.0,0.0,9.998170571634546e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226989746094,0.0,0.0,0.0001052858497132,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,7.776379788992926e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176025390625,0.0,0.0,0.0001052856532623,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90557861328125,0.0,0.0,0.0004994263872504,287.92742919921875,294.1499938964844,297.58837890625,292.10693359375,297.1424255371094,297.6547546386719,284.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065332791768,1.3503774987100314e-08,0.0010653192875906,-0.0344162471592426,0.0,0.0,0.0,-0.0115072093904018,60.0,13.176645278930664,0.0,-7.73802852904737e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,0.0001000257689156,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.0,0.0001053322484949,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173583984375,0.0,0.0,7.779806765029207e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8942565917969,0.0,0.0,0.0001053320520441,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,0.0004996465286239,287.89404296875,294.1499938964844,297.54998779296875,292.09869384765625,297.1502685546875,297.615478515625,284.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658017126843,1.35586155636247e-08,0.001065788208507,-0.0345597006380558,0.0,0.0,0.0,-0.0115343956276774,60.0,13.140864372253418,0.0,-7.74484263388331e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,0.0001000257689156,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.0,0.0001053322484949,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173583984375,0.0,0.0,7.779806765029207e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8942565917969,0.0,0.0,0.0001053320520441,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,0.0004996465286239,287.89404296875,294.1499938964844,297.54998779296875,292.09869384765625,297.1502685546875,297.615478515625,284.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658017126843,1.35586155636247e-08,0.001065788208507,-0.0345597006380558,0.0,0.0,0.0,-0.0115343956276774,60.0,13.140864372253418,0.0,-7.74484263388331e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818664550781,0.0,0.0,0.0001000848496914,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,0.0001053944652085,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,7.784401532262564e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,0.0001053942687576,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,0.0004999416996724,287.8609313964844,294.1499938964844,297.513671875,292.0914306640625,297.1571960449219,297.5773620605469,284.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664305882528,1.3632171835809004e-08,0.0010664169676601,-0.0347521118819713,0.0,0.0,0.0,-0.0115708597004413,60.0,13.107954978942873,0.0,-7.753986608349805e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
