time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219720,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818664550781,0.0,0.0,0.0001000848496914,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,0.0001053944652085,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,7.784401532262564e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,0.0001053942687576,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,0.0004999416996724,287.8609313964844,294.1499938964844,297.513671875,292.0914306640625,297.1571960449219,297.5773620605469,284.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664305882528,1.3632171835809004e-08,0.0010664169676601,-0.0347521118819713,0.0,0.0,0.0,-0.0115708597004413,60.0,13.107954978942873,0.0,-7.753986608349805e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85845947265625,0.0,0.0,0.0001001629279926,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,0.0001054766762536,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,7.790474046487361e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84771728515625,0.0,0.0,0.0001054764870787,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,0.0005003317492082,287.8280639648437,294.1499938964844,297.4809875488281,292.0862731933594,297.1634521484375,297.5406799316406,284.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106726156082,1.372939362198622e-08,0.001067247823812,-0.0350064225494861,0.0,0.0,0.0,-0.0116190547123551,60.0,13.079120635986328,0.0,-7.766081466797915e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85845947265625,0.0,0.0,0.0001001629279926,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,0.0001054766762536,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,7.790474046487361e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84771728515625,0.0,0.0,0.0001054764870787,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,0.0005003317492082,287.8280639648437,294.1499938964844,297.4809875488281,292.0862731933594,297.1634521484375,297.5406799316406,284.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106726156082,1.372939362198622e-08,0.001067247823812,-0.0350064225494861,0.0,0.0,0.0,-0.0116190547123551,60.0,13.079120635986328,0.0,-7.766081466797915e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,0.0001002098433673,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,0.0001055260800058,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85845947265625,0.0,0.0,7.794122939230874e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,0.0001055258908309,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,0.0005005661514587,287.81170654296875,294.1499938964844,297.4659118652344,292.0844421386719,297.1662902832031,297.52325439453125,284.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677617974579,1.3787824215683033e-08,0.0010677479440346,-0.0351592563092708,0.0,0.0,0.0,-0.0116480235010385,60.0,13.066940307617188,0.0,-7.77335529278389e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,0.0001002602657536,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,0.0001055791726685,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,7.798044680384919e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,0.0001055789834936,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,0.0005008180160075,287.79541015625,294.1499938964844,297.4516296386719,292.0830993652344,297.16900634765625,297.5065002441406,284.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682987049221,1.3850617541777412e-08,0.0010682848514989,-0.03532350435853,0.0,0.0,0.0,-0.011679152958095,60.0,13.056294441223145,0.0,-7.781175526133667e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,0.0001003685392788,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,0.0001056931869243,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,7.806465146131814e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,0.0001056929977494,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,0.0005013588815927,287.7630310058594,294.1499938964844,297.4254455566406,292.081787109375,297.1739196777344,297.4753112792969,284.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694517986848,1.3985465230348382e-08,0.0010694378288462,-0.0356762111186981,0.0,0.0,0.0,-0.0117460014298558,60.0,13.03946018218994,0.0,-7.797982704005335e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,0.0001003685392788,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,0.0001056931869243,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,7.806465146131814e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,0.0001056929977494,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,0.0005013588815927,287.7630310058594,294.1499938964844,297.4254455566406,292.081787109375,297.1739196777344,297.4753112792969,284.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694517986848,1.3985465230348382e-08,0.0010694378288462,-0.0356762111186981,0.0,0.0,0.0,-0.0117460014298558,60.0,13.03946018218994,0.0,-7.797982704005335e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,0.0001004806690616,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,0.0001058112684404,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,7.815186836523935e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,0.0001058110865415,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,0.0005019190721213,287.7308959960937,294.1499938964844,297.402099609375,292.08221435546875,297.1783142089844,297.4468994140625,284.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706462198868,1.4125127734132548e-08,0.0010706320172175,-0.0360414981842041,0.0,0.0,0.0,-0.0118152387440204,60.0,13.027174949645996,0.0,-7.815409475142587e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,0.0001004806690616,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,0.0001058112684404,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,7.815186836523935e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,0.0001058110865415,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,0.0005019190721213,287.7308959960937,294.1499938964844,297.402099609375,292.08221435546875,297.1783142089844,297.4468994140625,284.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706462198868,1.4125127734132548e-08,0.0010706320172175,-0.0360414981842041,0.0,0.0,0.0,-0.0118152387440204,60.0,13.027174949645996,0.0,-7.815409475142587e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,0.0001005900994641,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,0.0001059264905052,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,7.823697524145246e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,0.0001059263158822,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,0.000502465700265,287.6990051269531,294.1499938964844,297.3814392089844,292.084228515625,297.1822204589844,297.4212951660156,284.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261415159921853e-08,0.0010717975674197,-0.0363979414105415,0.0,0.0,0.0,-0.0118828024715185,60.0,13.018632888793944,0.0,-7.832433368548666e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,0.0001005900994641,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,0.0001059264905052,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,7.823697524145246e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,0.0001059263158822,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,0.000502465700265,287.6990051269531,294.1499938964844,297.3814392089844,292.084228515625,297.1822204589844,297.4212951660156,284.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261415159921853e-08,0.0010717975674197,-0.0363979414105415,0.0,0.0,0.0,-0.0118828024715185,60.0,13.018632888793944,0.0,-7.832433368548666e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,0.0001006902093649,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367858886719,0.0,0.0,0.000106031911855,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,7.831483526388183e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,0.0001060317299561,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,0.0005029658204875,287.6673889160156,294.1499938964844,297.3631591796875,292.08770751953125,297.1856994628906,297.3984069824219,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728781344369,1.4386094981944098e-08,0.0010728636989369,-0.0367240160703659,0.0,0.0,0.0,-0.0119446124881505,60.0,13.012962341308594,0.0,-7.848024097256713e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,0.0001006902093649,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367858886719,0.0,0.0,0.000106031911855,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,7.831483526388183e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,0.0001060317299561,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,0.0005029658204875,287.6673889160156,294.1499938964844,297.3631591796875,292.08770751953125,297.1856994628906,297.3984069824219,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728781344369,1.4386094981944098e-08,0.0010728636989369,-0.0367240160703659,0.0,0.0,0.0,-0.0119446124881505,60.0,13.012962341308594,0.0,-7.848024097256713e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,0.0001007361133815,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,0.0001060802460415,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,7.835053111193702e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,0.0001060800714185,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,0.0005031951004639,287.65167236328125,294.1499938964844,297.3548583984375,292.0899658203125,297.18731689453125,297.3878479003906,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733667295426,1.4443263474106516e-08,0.0010733522940427,-0.0368735268712043,0.0,0.0,0.0,-0.0119729517027735,60.0,13.01091194152832,0.0,-7.855177841520344e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,0.0001007769169518,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,0.0001061232178471,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,7.83822761150077e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,0.0001061230432242,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,0.0005033990019001,287.6360168457031,294.1499938964844,297.3470458984375,292.092529296875,297.1888427734375,297.3779296875,285.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738013079389,1.4494082378746498e-08,0.001073786872439,-0.037006426602602,0.0,0.0,0.0,-0.0119981449097394,60.0,13.009260177612305,0.0,-7.86154004117634e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,0.0001008448161883,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,0.0001061947186826,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,7.843507773941383e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,0.0001061945440596,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,0.0005037381779402,287.6049499511719,294.1499938964844,297.3328552246094,292.0985412597656,297.19158935546875,297.360107421875,285.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745244799181,1.4578628082517753e-08,0.0010745098115876,-0.037227526307106,0.0,0.0,0.0,-0.0120400581508874,60.0,13.006961822509766,0.0,-7.872129259567373e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,0.0001008448161883,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,0.0001061947186826,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,7.843507773941383e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,0.0001061945440596,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,0.0005037381779402,287.6049499511719,294.1499938964844,297.3328552246094,292.0985412597656,297.19158935546875,297.360107421875,285.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745244799181,1.4578628082517753e-08,0.0010745098115876,-0.037227526307106,0.0,0.0,0.0,-0.0120400581508874,60.0,13.006961822509766,0.0,-7.872129259567373e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.0001008998442557,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,0.0001062526571331,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,7.847787492210045e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,0.0001062524897861,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,0.0005040130927227,287.5741271972656,294.1499938964844,297.3203430175781,292.1056213378906,297.194091796875,297.3442077636719,285.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751106310635,1.4647134172207645e-08,0.0010750960791483,-0.037406675517559,0.0,0.0,0.0,-0.0120740216225385,60.0,13.005593299865724,0.0,-7.880715457986298e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.0001008998442557,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,0.0001062526571331,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,7.847787492210045e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,0.0001062524897861,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,0.0005040130927227,287.5741271972656,294.1499938964844,297.3203430175781,292.1056213378906,297.194091796875,297.3442077636719,285.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751106310635,1.4647134172207645e-08,0.0010750960791483,-0.037406675517559,0.0,0.0,0.0,-0.0120740216225385,60.0,13.005593299865724,0.0,-7.880715457986298e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,0.0001009438346954,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454162597656,0.0,0.0,0.0001062989758793,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,7.851208647480235e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,0.0001062988085323,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,0.0005042328848503,287.54364013671875,294.1499938964844,297.30926513671875,292.1136169433594,297.1962890625,297.330322265625,285.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075578504242,1.4701891259960576e-08,0.0010755637194961,-0.0375498682260513,0.0,0.0,0.0,-0.0121011640876531,60.0,13.005331039428713,0.0,-7.887581432441949e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,0.0001009438346954,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454162597656,0.0,0.0,0.0001062989758793,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,7.851208647480235e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,0.0001062988085323,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,0.0005042328848503,287.54364013671875,294.1499938964844,297.30926513671875,292.1136169433594,297.1962890625,297.330322265625,285.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075578504242,1.4701891259960576e-08,0.0010755637194961,-0.0375498682260513,0.0,0.0,0.0,-0.0121011640876531,60.0,13.005331039428713,0.0,-7.887581432441949e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0001009868938126,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.622802734375,0.0,0.0,0.0001063443196471,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,7.854557043174282e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,0.0001063441523001,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,0.0005044479621574,287.513427734375,294.1499938964844,297.2994079589844,292.1224060058594,297.1982727050781,297.31793212890625,285.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036482118,1.4755487498518962e-08,0.0010760216973721,-0.03769002109766,0.0,0.0,0.0,-0.0121277328580617,60.0,13.006420135498049,0.0,-7.894305298350447e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0001009868938126,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.622802734375,0.0,0.0,0.0001063443196471,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,7.854557043174282e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,0.0001063441523001,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,0.0005044479621574,287.513427734375,294.1499938964844,297.2994079589844,292.1224060058594,297.1982727050781,297.31793212890625,285.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036482118,1.4755487498518962e-08,0.0010760216973721,-0.03769002109766,0.0,0.0,0.0,-0.0121277328580617,60.0,13.006420135498049,0.0,-7.894305298350447e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,0.0001010103660519,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6115417480469,0.0,0.0,0.0001063690287992,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,7.85638258093968e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,0.0001063688687281,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,0.0005045652505941,287.4984130859375,294.1499938964844,297.2948303222656,292.1270446777344,297.1991882324219,297.3122253417969,285.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762865422293,1.4784705015813417e-08,0.0010762717574834,-0.0377664230763912,0.0,0.0,0.0,-0.0121422177180647,60.0,13.007558822631836,0.0,-7.897971698866969e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,0.000101040037407,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,0.0001064002790371,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,7.858690514694899e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,0.0001064001116901,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,0.0005047135055065,287.48345947265625,294.1499938964844,297.2904663085937,292.1318359375,297.2000732421875,297.3068542480469,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766024934127,1.482165234989452e-08,0.0010765877086669,-0.0378630384802818,0.0,0.0,0.0,-0.0121605349704623,60.0,13.009462356567385,0.0,-7.902609411303274e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,0.0001011161511996,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,0.0001064804237103,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928649902344,0.0,0.0,7.864610233809799e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,0.0001064802636392,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,0.0005050937179476,287.45379638671875,294.1499938964844,297.2822570800781,292.1418151855469,297.20166015625,297.296875,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774129768833,1.4916436086309662e-08,0.0010773980757221,-0.0381108894944191,0.0,0.0,0.0,-0.0122075220569968,60.0,13.015868186950684,0.0,-7.914513133755463e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,0.0001011161511996,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,0.0001064804237103,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928649902344,0.0,0.0,7.864610233809799e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,0.0001064802636392,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,0.0005050937179476,287.45379638671875,294.1499938964844,297.2822570800781,292.1418151855469,297.20166015625,297.296875,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774129768833,1.4916436086309662e-08,0.0010773980757221,-0.0381108894944191,0.0,0.0,0.0,-0.0122075220569968,60.0,13.015868186950684,0.0,-7.914513133755463e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,0.0001011987478705,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,0.0001065674005076,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,7.871034176787362e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,0.0001065672404365,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,0.0005055063520558,287.4244384765625,294.1499938964844,297.2745056152344,292.1521301269531,297.2030944824219,297.2878112792969,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782931931316,1.5019301358165652e-08,0.0010782781755551,-0.0383798591792583,0.0,0.0,0.0,-0.0122585194185376,60.0,13.024961471557615,0.0,-7.927441458832618e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,0.0001011987478705,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,0.0001065674005076,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,7.871034176787362e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,0.0001065672404365,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,0.0005055063520558,287.4244384765625,294.1499938964844,297.2745056152344,292.1521301269531,297.2030944824219,297.2878112792969,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782931931316,1.5019301358165652e-08,0.0010782781755551,-0.0383798591792583,0.0,0.0,0.0,-0.0122585194185376,60.0,13.024961471557615,0.0,-7.927441458832618e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,0.0001012714274111,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,0.0001066439363057,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,7.87668686825782e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,0.0001066437762347,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,0.0005058693932369,287.3953552246094,294.1499938964844,297.2669677734375,292.1627197265625,297.204345703125,297.27935791015625,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790666565299,1.510981029184677e-08,0.001079051522538,-0.0386165156960487,0.0,0.0,0.0,-0.0123033858835697,60.0,13.034988403320312,0.0,-7.938825774544966e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,0.0001012714274111,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,0.0001066439363057,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,7.87668686825782e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,0.0001066437762347,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,0.0005058693932369,287.3953552246094,294.1499938964844,297.2669677734375,292.1627197265625,297.204345703125,297.27935791015625,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790666565299,1.510981029184677e-08,0.001079051522538,-0.0386165156960487,0.0,0.0,0.0,-0.0123033858835697,60.0,13.034988403320312,0.0,-7.938825774544966e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,0.000101334961073,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,0.000106710838736,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,7.881627971073613e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,0.0001067106786649,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,0.0005061867996118,287.3665771484375,294.1499938964844,297.2594299316406,292.1733703613281,297.20538330078125,297.2712707519531,285.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797433787956,1.5188923896403146e-08,0.0010797282448038,-0.0388233736157417,0.0,0.0,0.0,-0.0123426066711544,60.0,13.044966697692873,0.0,-7.948783320443908e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,0.000101334961073,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,0.000106710838736,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,7.881627971073613e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,0.0001067106786649,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,0.0005061867996118,287.3665771484375,294.1499938964844,297.2594299316406,292.1733703613281,297.20538330078125,297.2712707519531,285.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797433787956,1.5188923896403146e-08,0.0010797282448038,-0.0388233736157417,0.0,0.0,0.0,-0.0123426066711544,60.0,13.044966697692873,0.0,-7.948783320443908e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,0.0001013648943626,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,0.0001067423581844,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,7.883956277510151e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,0.0001067421981133,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,0.0005063363350927,287.352294921875,294.1499938964844,297.2555847167969,292.1787109375,297.20587158203125,297.2673034667969,285.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800620075315,1.5226193639250596e-08,0.0010800467571243,-0.0389208197593688,0.0,0.0,0.0,-0.0123610822483897,60.0,13.049971580505373,0.0,-7.953476455213605e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,0.0001013907531159,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,0.0001067695848178,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,7.885967352194712e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,0.0001067694247467,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,0.0005064654978923,287.33807373046875,294.1499938964844,297.2516174316406,292.1839904785156,297.206298828125,297.2633361816406,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803372133523,1.5258384777894207e-08,0.0010803219629451,-0.039004985243082,0.0,0.0,0.0,-0.0123770404607057,60.0,13.054693222045898,0.0,-7.957531522606588e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,0.0001014332883642,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,0.0001068143756128,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,7.889275730121881e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,0.0001068142228177,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,0.00050667807227,287.30987548828125,294.1499938964844,297.24334716796875,292.1944274902344,297.2070617675781,297.2552490234375,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807901853695,1.5311339751633568e-08,0.001080774818547,-0.0391434431076049,0.0,0.0,0.0,-0.012403292581439,60.0,13.063230514526367,0.0,-7.96420422943811e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,0.0001014332883642,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,0.0001068143756128,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,7.889275730121881e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,0.0001068142228177,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,0.00050667807227,287.30987548828125,294.1499938964844,297.24334716796875,292.1944274902344,297.2070617675781,297.2552490234375,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807901853695,1.5311339751633568e-08,0.001080774818547,-0.0391434431076049,0.0,0.0,0.0,-0.012403292581439,60.0,13.063230514526367,0.0,-7.96420422943811e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,0.0001014630761346,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,0.0001068457349902,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.891591667430475e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.000106845582195,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0005068268510513,287.2820129394531,294.1499938964844,297.2343139648437,292.2045288085937,297.20758056640625,297.2467041015625,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811073007062,1.5348398108017136e-08,0.0010810919338837,-0.0392403304576873,0.0,0.0,0.0,-0.012421665713191,60.0,13.07021427154541,0.0,-7.968874626840261e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,0.0001014630761346,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,0.0001068457349902,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.891591667430475e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.000106845582195,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0005068268510513,287.2820129394531,294.1499938964844,297.2343139648437,292.2045288085937,297.20758056640625,297.2467041015625,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811073007062,1.5348398108017136e-08,0.0010810919338837,-0.0392403304576873,0.0,0.0,0.0,-0.012421665713191,60.0,13.07021427154541,0.0,-7.968874626840261e-08,0.0,281.91015625,283.8445739746094,294.2432861328125,295.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6354086137659736e-21,-3.3177045088313785e-21,-3.3177043068829868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
